    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">iz-CORE_TOP_CEILING</td>
    <td align="right">SGP_DROP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.878</td>
    <td align="right">       3.800</td>
    <td align="right">      689.21</td>
    <td align="right">      689.21</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_TOP_N_CEILING</td>
    <td align="right">SGP_DROP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.878</td>
    <td align="right">       3.800</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_TOP_E_CEILING</td>
    <td align="right">SGP_DROP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.878</td>
    <td align="right">       3.800</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">       45.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_TOP_S_CEILING</td>
    <td align="right">SGP_DROP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.878</td>
    <td align="right">       3.800</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_TOP_W_CEILING</td>
    <td align="right">SGP_DROP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.878</td>
    <td align="right">       3.800</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">      315.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_TOILET_CEILING</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_STAIRS_CEILING</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_N</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       35.98</td>
    <td align="right">       35.98</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       35.98</td>
    <td align="right">       35.98</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       43.18</td>
    <td align="right">       43.18</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       43.18</td>
    <td align="right">       43.18</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_S_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_N_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_E_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_W_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      163.42</td>
    <td align="right">      163.42</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_N</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      163.42</td>
    <td align="right">      163.42</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      539.71</td>
    <td align="right">      539.71</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      539.71</td>
    <td align="right">      539.71</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.638</td>
    <td align="right">       3.492</td>
    <td align="right">      750.00</td>
    <td align="right">      750.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">      750.00</td>
    <td align="right">      750.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      163.42</td>
    <td align="right">      163.42</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      647.65</td>
    <td align="right">      647.65</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      647.65</td>
    <td align="right">      647.65</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_S_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       64.20</td>
    <td align="right">       64.20</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_N_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       64.20</td>
    <td align="right">       64.20</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_E_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      254.43</td>
    <td align="right">      254.43</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_W_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      254.43</td>
    <td align="right">      254.43</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      163.42</td>
    <td align="right">      163.42</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.638</td>
    <td align="right">       3.492</td>
    <td align="right">      900.00</td>
    <td align="right">      900.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">      900.00</td>
    <td align="right">      900.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_N</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       35.98</td>
    <td align="right">       35.98</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       35.98</td>
    <td align="right">       35.98</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.638</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       43.18</td>
    <td align="right">       43.18</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       43.18</td>
    <td align="right">       43.18</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_S_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_N_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_E_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_W_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.638</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_CEILING_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_CEILING_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_CEILING_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_CEILING_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_FLOOR_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_FLOOR_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_FLOOR_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_FLOOR_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_FLOOR</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_B_CEILING</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_FLOOR_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_FLOOR_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_FLOOR_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_FLOOR_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_CEILING_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_CEILING_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_CEILING_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_CEILING_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_B_CEILING</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_CEILING_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_CEILING_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_CEILING_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_CEILING_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_FLOOR_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_FLOOR_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_FLOOR_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_FLOOR_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_B_FLOOR</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_FLOOR</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_CEILING</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_FLOOR_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_FLOOR_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_FLOOR_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_FLOOR_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_CEILING_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_CEILING_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_CEILING_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_CEILING_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_CEILING</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-CEILING-CORE_BOT-AUTOCREATED</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       99.96</td>
    <td align="right">       99.96</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_N_FLOOR</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       87.13</td>
    <td align="right">       87.13</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_E_FLOOR</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">      225.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_S-AUTOCREATED</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       63.07</td>
    <td align="right">       63.07</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_W_FLOOR</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">      135.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-CORE_BOT_FLOOR</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">      209.96</td>
    <td align="right">      209.96</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_S_FLOOR</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       87.13</td>
    <td align="right">       87.13</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-CEILING-ZONE_BOT_N-AUTOCREATED</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       63.07</td>
    <td align="right">       63.07</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_TOILET_FLOOR</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_STAIRS_FLOOR</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-CORE_BOT_FLOOR_3</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       99.64</td>
    <td align="right">       99.64</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-CORE_BOT_FLOOR_4</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       99.64</td>
    <td align="right">       99.64</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_FLOOR</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_CEILING</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Exterior Fenestration</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Exterior Fenestration-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Glass Area [m2]</td>
    <td align="right">Frame Area [m2]</td>
    <td align="right">Divider Area [m2]</td>
    <td align="right">Area of One Opening [m2]</td>
    <td align="right">Area of Multiplied Openings [m2]</td>
    <td align="right">Glass U-Factor [W/m2-K]</td>
    <td align="right">Glass SHGC</td>
    <td align="right">Glass Visible Transmittance</td>
    <td align="right">Frame Conductance [W/m2-K]</td>
    <td align="right">Divider Conductance [W/m2-K]</td>
    <td align="right">Shade Control</td>
    <td align="right">Parent Surface</td>
    <td align="right">Azimuth [deg]</td>
    <td align="right">Tilt [deg]</td>
    <td align="right">Cardinal Direction</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N_WALL_N_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_BOT_N_WALL_N</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E_WALL_E_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_BOT_E_WALL_E</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S_WALL_S_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_BOT_S_WALL_S</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W_WALL_W_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_BOT_W_WALL_W</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N_WALL_N_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">     1291.43</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_MID_N_WALL_N</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E_WALL_E_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">     1291.43</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_MID_E_WALL_E</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S_WALL_S_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">     1291.43</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_MID_S_WALL_S</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W_WALL_W_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">     1291.43</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_MID_W_WALL_W</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N_WALL_N_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_TOP_N_WALL_N</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E_WALL_E_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_TOP_E_WALL_E</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S_WALL_S_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_TOP_S_WALL_S</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W_WALL_W_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_TOP_W_WALL_W</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     5854.50</td>
    <td align="right">       3.983</td>
    <td align="right">       0.345</td>
    <td align="right">       0.216</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">North Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1463.63</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Non-North Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4390.88</td>
    <td align="right">       3.403</td>
    <td align="right">       0.304</td>
    <td align="right">       0.205</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Interior Fenestration</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Interior Fenestration-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Area of One Opening [m2]</td>
    <td align="right">Area of Openings [m2]</td>
    <td align="right">Glass U-Factor [W/m2-K]</td>
    <td align="right">Glass SHGC</td>
    <td align="right">Glass Visible Transmittance</td>
    <td align="right">Parent Surface</td>
  </tr>
  <tr>
    <td align="right">Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Exterior Door</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Exterior Door-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Parent Surface</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Interior Door</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Interior Door-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Parent Surface</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ShadingSummary::EntireFacility></a>
<p>Report:<b> Shading Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Sunlit Fraction</b><br><br>
<!-- FullName:Shading Summary_Entire Facility_Sunlit Fraction-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">March 21 9am</td>
    <td align="right">March 21 noon</td>
    <td align="right">March 21 3pm</td>
    <td align="right">June 21 9am</td>
    <td align="right">June 21 noon</td>
    <td align="right">June 21 3pm</td>
    <td align="right">December 21 9am</td>
    <td align="right">December 21 noon</td>
    <td align="right">December 21 3pm</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N_WALL_N_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.74</td>
    <td align="right">        0.39</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E_WALL_E_WINDOW</td>
    <td align="right">        0.90</td>
    <td align="right">        0.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.27</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S_WALL_S_WINDOW</td>
    <td align="right">        0.08</td>
    <td align="right">        0.01</td>
    <td align="right">        0.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">        0.45</td>
    <td align="right">        0.48</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W_WALL_W_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.47</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N_WALL_N_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.74</td>
    <td align="right">        0.39</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E_WALL_E_WINDOW</td>
    <td align="right">        0.90</td>
    <td align="right">        0.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.27</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S_WALL_S_WINDOW</td>
    <td align="right">        0.08</td>
    <td align="right">        0.01</td>
    <td align="right">        0.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">        0.45</td>
    <td align="right">        0.48</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W_WALL_W_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.47</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N_WALL_N_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.74</td>
    <td align="right">        0.39</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E_WALL_E_WINDOW</td>
    <td align="right">        0.90</td>
    <td align="right">        0.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.27</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S_WALL_S_WINDOW</td>
    <td align="right">        0.08</td>
    <td align="right">        0.01</td>
    <td align="right">        0.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">        0.45</td>
    <td align="right">        0.48</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W_WALL_W_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.47</td>
  </tr>
</table>
<br><br>
<b>Window Control</b><br><br>
<!-- FullName:Shading Summary_Entire Facility_Window Control-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Type</td>
    <td align="right">Shaded Construction</td>
    <td align="right">Control</td>
    <td align="right">Glare Control</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=LightingSummary::EntireFacility></a>
<p>Report:<b> Lighting Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Interior Lighting</b><br><br>
<!-- FullName:Lighting Summary_Entire Facility_Interior Lighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone</td>
    <td align="right">Lighting Power Density [W/m2]</td>
    <td align="right">Zone Area [m2]</td>
    <td align="right">Total Power [W]</td>
    <td align="right">End Use Subcategory</td>
    <td align="right">Schedule Name</td>
    <td align="right">Scheduled Hours/Week [hr]</td>
    <td align="right">Hours/Week > 1% [hr]</td>
    <td align="right">Full Load Hours/Week [hr]</td>
    <td align="right">Return Air Fraction</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Consumption [kWh]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT_LIGHTS</td>
    <td align="right">CORE_BOT</td>
    <td align="right">     12.0000</td>
    <td align="right">      689.21</td>
    <td align="right">     8270.48</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    19759.99</td>
  </tr>
  <tr>
    <td align="right">CORE_MID_LIGHTS</td>
    <td align="right">CORE_MID</td>
    <td align="right">     12.0000</td>
    <td align="right">    10338.11</td>
    <td align="right">   124057.27</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">   296399.81</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP_LIGHTS</td>
    <td align="right">CORE_TOP</td>
    <td align="right">     12.0000</td>
    <td align="right">      689.21</td>
    <td align="right">     8270.48</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    19759.99</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N_LIGHTS</td>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.35</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.22</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E_LIGHTS</td>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.40</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.32</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S_LIGHTS</td>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.39</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.31</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W_LIGHTS</td>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.40</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.32</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N_LIGHTS</td>
    <td align="right">ZONE_MID_N</td>
    <td align="right">     12.0000</td>
    <td align="right">     2252.94</td>
    <td align="right">    27035.31</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    64593.23</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E_LIGHTS</td>
    <td align="right">ZONE_MID_E</td>
    <td align="right">     12.0000</td>
    <td align="right">     2252.99</td>
    <td align="right">    27035.94</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    64594.75</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S_LIGHTS</td>
    <td align="right">ZONE_MID_S</td>
    <td align="right">     12.0000</td>
    <td align="right">     2252.99</td>
    <td align="right">    27035.90</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    64594.65</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W_LIGHTS</td>
    <td align="right">ZONE_MID_W</td>
    <td align="right">     12.0000</td>
    <td align="right">     2252.99</td>
    <td align="right">    27035.94</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    64594.75</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N_LIGHTS</td>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.35</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.22</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E_LIGHTS</td>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.40</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.32</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S_LIGHTS</td>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.39</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.31</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W_LIGHTS</td>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.40</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.32</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_LIGHTS</td>
    <td align="right">BOT_PARKING</td>
    <td align="right">      3.0000</td>
    <td align="right">     1220.00</td>
    <td align="right">     3660.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">    27385.97</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE_LIGHTS</td>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">      3.0000</td>
    <td align="right">      180.00</td>
    <td align="right">      540.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">     4040.55</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_LIGHTS</td>
    <td align="right">MID_PARKING</td>
    <td align="right">      3.0000</td>
    <td align="right">     1220.00</td>
    <td align="right">     3660.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">    27385.97</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE_LIGHTS</td>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">      3.0000</td>
    <td align="right">      180.00</td>
    <td align="right">      540.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">     4040.55</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_LIGHTS</td>
    <td align="right">TOP_PARKING</td>
    <td align="right">      3.0000</td>
    <td align="right">     1220.00</td>
    <td align="right">     3660.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">    27385.97</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE_LIGHTS</td>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">      3.0000</td>
    <td align="right">      180.00</td>
    <td align="right">      540.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">     4040.55</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_LIGHTS</td>
    <td align="right">BOT_STAIRS</td>
    <td align="right">      6.0000</td>
    <td align="right">       60.00</td>
    <td align="right">      360.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_STAIRCASE</td>
    <td align="right">      126.00</td>
    <td align="right">      168.00</td>
    <td align="right">      126.00</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">     2365.20</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_LIGHTS</td>
    <td align="right">MID_STAIRS</td>
    <td align="right">      6.0000</td>
    <td align="right">      900.00</td>
    <td align="right">     5400.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_STAIRCASE</td>
    <td align="right">      126.00</td>
    <td align="right">      168.00</td>
    <td align="right">      126.00</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">    35478.03</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_LIGHTS</td>
    <td align="right">TOP_STAIRS</td>
    <td align="right">      6.0000</td>
    <td align="right">       60.00</td>
    <td align="right">      360.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_STAIRCASE</td>
    <td align="right">      126.00</td>
    <td align="right">      168.00</td>
    <td align="right">      126.00</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">     2365.20</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_LIGHTS</td>
    <td align="right">BOT_TOILET</td>
    <td align="right">     10.0000</td>
    <td align="right">       50.00</td>
    <td align="right">      500.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     1194.61</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_LIGHTS</td>
    <td align="right">MID_TOILET</td>
    <td align="right">     10.0000</td>
    <td align="right">      750.00</td>
    <td align="right">     7500.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    17919.13</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_LIGHTS</td>
    <td align="right">TOP_TOILET</td>
    <td align="right">     10.0000</td>
    <td align="right">       50.00</td>
    <td align="right">      500.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     1194.61</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting Total</td>
    <td align="right">&nbsp;</td>
    <td align="right">     10.3707</td>
    <td align="right">    28000.03</td>
    <td align="right">   290380.40</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">   215914.44</td>
  </tr>
</table>
<br><br>
<b>Daylighting</b><br><br>
<!-- FullName:Lighting Summary_Entire Facility_Daylighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone</td>
    <td align="right">Control Name</td>
    <td align="right">Daylighting Method</td>
    <td align="right">Control Type</td>
    <td align="right">Fraction Controlled</td>
    <td align="right">Lighting Installed in Zone [W]</td>
    <td align="right">Lighting Controlled [W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Exterior Lighting</b><br><br>
<!-- FullName:Lighting Summary_Entire Facility_Exterior Lighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Watts</td>
    <td align="right">Astronomical Clock/Schedule</td>
    <td align="right">Schedule Name</td>
    <td align="right">Scheduled Hours/Week [hr]</td>
    <td align="right">Hours/Week > 1% [hr]</td>
    <td align="right">Full Load Hours/Week [hr]</td>
    <td align="right">Consumption [kWh]</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_FACADE_LIGHTS</td>
    <td align="right">    18228.00</td>
    <td align="right">Schedule</td>
    <td align="right">SCH_EXTERIORFACADELIGHTS</td>
    <td align="right">       35.00</td>
    <td align="right">       35.00</td>
    <td align="right">       35.00</td>
    <td align="right">    33266.13</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_WALKWAY_LIGHTS</td>
    <td align="right">     4000.00</td>
    <td align="right">Schedule</td>
    <td align="right">SCH_EXTERIORWALKWAYLIGHTS</td>
    <td align="right">       84.00</td>
    <td align="right">       84.00</td>
    <td align="right">       84.00</td>
    <td align="right">    17520.01</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting Total</td>
    <td align="right">    22228.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">    50786.14</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EquipmentSummary::EntireFacility></a>
<p>Report:<b> Equipment Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Central Plant</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Central Plant-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Nominal Capacity [W]</td>
    <td align="right">Nominal Efficiency [W/W]</td>
    <td align="right">IPLV in SI Units [W/W]</td>
    <td align="right">IPLV in IP Units [Btu/W-h]</td>
  </tr>
  <tr>
    <td align="right">SG_CHILLER_1</td>
    <td align="right">Chiller:Electric:ReformulatedEIR</td>
    <td align="right">  2287872.01</td>
    <td align="right">        6.29</td>
    <td align="right">        6.99</td>
    <td align="right">       23.85</td>
  </tr>
  <tr>
    <td align="right">SGP_COOLTOWER_1</td>
    <td align="right">CoolingTower:SingleSpeed</td>
    <td align="right">  1492720.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SGP_COOLTOWER_2</td>
    <td align="right">CoolingTower:SingleSpeed</td>
    <td align="right">  1492720.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Cooling Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Cooling Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Design Coil Load [W]</td>
    <td align="right">Nominal Total Capacity [W]</td>
    <td align="right">Nominal Sensible Capacity [W]</td>
    <td align="right">Nominal Latent Capacity [W]</td>
    <td align="right">Nominal Sensible Heat Ratio</td>
    <td align="right">Nominal Efficiency [W/W]</td>
    <td align="right">Nominal Coil UA Value [W/C]</td>
    <td align="right">Nominal Coil Surface Area [m2]</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">        0.00</td>
    <td align="right">   182021.69</td>
    <td align="right">   125243.50</td>
    <td align="right">    56778.19</td>
    <td align="right">        0.69</td>
    <td align="right">-</td>
    <td align="right">    19097.31</td>
    <td align="right">      193.70</td>
  </tr>
  <tr>
    <td align="right">VAV_MID_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">        0.00</td>
    <td align="right">  2412913.17</td>
    <td align="right">  1650061.46</td>
    <td align="right">   762851.71</td>
    <td align="right">        0.68</td>
    <td align="right">-</td>
    <td align="right">   255613.99</td>
    <td align="right">     2592.58</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">        0.00</td>
    <td align="right">   172684.26</td>
    <td align="right">   118522.43</td>
    <td align="right">    54161.82</td>
    <td align="right">        0.69</td>
    <td align="right">-</td>
    <td align="right">    18188.40</td>
    <td align="right">      184.48</td>
  </tr>
</table>
<i>Nominal values are gross at rated conditions, i.e., the supply air fan heat and electric power NOT accounted for.</i>
<br><br>
<b>DX Cooling Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Cooling Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DX Cooling Coil Type</td>
    <td align="right">Standard Rated Net Cooling Capacity [W]</td>
    <td align="right">Standard Rated Net COP [W/W]</td>
    <td align="right">EER [Btu/W-h]</td>
    <td align="right">SEER User [Btu/W-h]</td>
    <td align="right">SEER Standard [Btu/W-h]</td>
    <td align="right">IEER [Btu/W-h]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>DX Cooling Coil ASHRAE 127 Standard Ratings Report</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Cooling Coil ASHRAE 127 Standard Ratings Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DX Cooling Coil Type</td>
    <td align="right">Rated Net Cooling Capacity Test A [W]</td>
    <td align="right">Rated Electric Power Test A [W]</td>
    <td align="right">Rated Net Cooling Capacity Test B [W]</td>
    <td align="right">Rated Electric Power Test B [W]</td>
    <td align="right">Rated Net Cooling Capacity Test C [W]</td>
    <td align="right">Rated Electric Power Test C [W]</td>
    <td align="right">Rated Net Cooling Capacity Test D [W]</td>
    <td align="right">Rated Electric Power Test D [W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>DX Heating Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Heating Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DX Heating Coil Type</td>
    <td align="right">High Temperature Heating (net) Rating Capacity [W]</td>
    <td align="right">Low Temperature Heating (net) Rating Capacity [W]</td>
    <td align="right">HSPF [Btu/W-h]</td>
    <td align="right">Region Number</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Heating Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Heating Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Design Coil Load [W]</td>
    <td align="right">Nominal Total Capacity [W]</td>
    <td align="right">Nominal Efficiency [W/W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Fans</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Fans-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Total Efficiency [W/W]</td>
    <td align="right">Delta Pressure [pa]</td>
    <td align="right">Max Air Flow Rate [m3/s]</td>
    <td align="right">Rated Electricity Rate [W]</td>
    <td align="right">Rated Power Per Max Air Flow Rate [W-s/m3]</td>
    <td align="right">Motor Heat In Air Fraction</td>
    <td align="right">Fan Energy Index</td>
    <td align="right">End Use Subcategory</td>
    <td align="right">Design Day Name for Fan Sizing Peak</td>
    <td align="right">Date/Time for Fan Sizing Peak</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_EXHAUST_FAN</td>
    <td align="right">Fan:ZoneExhaust</td>
    <td align="right">        0.65</td>
    <td align="right">      800.00</td>
    <td align="right">        0.39</td>
    <td align="right">      478.63</td>
    <td align="right">     1230.77</td>
    <td align="right">        1.00</td>
    <td align="right">        1.92</td>
    <td align="right">Toilet_Exhaust_Fan</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_EXHAUST_FAN</td>
    <td align="right">Fan:ZoneExhaust</td>
    <td align="right">        0.65</td>
    <td align="right">    12000.00</td>
    <td align="right">        0.39</td>
    <td align="right">     7179.49</td>
    <td align="right">    18461.54</td>
    <td align="right">        1.00</td>
    <td align="right">        1.47</td>
    <td align="right">Toilet_Exhaust_Fan</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_EXHAUST_FAN</td>
    <td align="right">Fan:ZoneExhaust</td>
    <td align="right">        0.65</td>
    <td align="right">      800.00</td>
    <td align="right">        0.39</td>
    <td align="right">      478.63</td>
    <td align="right">     1230.77</td>
    <td align="right">        1.00</td>
    <td align="right">        1.92</td>
    <td align="right">Toilet_Exhaust_Fan</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT_FAN</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">        0.61</td>
    <td align="right">     1000.00</td>
    <td align="right">        7.07</td>
    <td align="right">    11590.16</td>
    <td align="right">     1639.34</td>
    <td align="right">        1.00</td>
    <td align="right">        1.17</td>
    <td align="right">AHU</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
  </tr>
  <tr>
    <td align="right">VAV_MID_FAN</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">        0.61</td>
    <td align="right">     1000.00</td>
    <td align="right">       91.76</td>
    <td align="right">   150426.23</td>
    <td align="right">     1639.34</td>
    <td align="right">        1.00</td>
    <td align="right">        1.10</td>
    <td align="right">AHU</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP_FAN</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">        0.61</td>
    <td align="right">     1000.00</td>
    <td align="right">        6.65</td>
    <td align="right">    10901.64</td>
    <td align="right">     1639.34</td>
    <td align="right">        1.00</td>
    <td align="right">        1.17</td>
    <td align="right">AHU</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
  </tr>
</table>
<br><br>
<b>Pumps</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Pumps-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Control</td>
    <td align="right">Head [pa]</td>
    <td align="right">Water Flow [m3/s]</td>
    <td align="right">Electricity Rate [W]</td>
    <td align="right">Power Per Water Flow Rate [W-s/m3]</td>
    <td align="right">Motor Efficiency [W/W]</td>
    <td align="right">End Use Subcategory</td>
  </tr>
  <tr>
    <td align="right">CHW_PUMP</td>
    <td align="right">HeaderedPumps:VariableSpeed</td>
    <td align="right">Intermittent</td>
    <td align="right">   200000.00</td>
    <td align="right">    0.122880</td>
    <td align="right">    33806.54</td>
    <td align="right">   275118.33</td>
    <td align="right">        0.93</td>
    <td align="right">General</td>
  </tr>
  <tr>
    <td align="right">CNDW_PUMP</td>
    <td align="right">HeaderedPumps:ConstantSpeed</td>
    <td align="right">Intermittent</td>
    <td align="right">   150000.00</td>
    <td align="right">    0.165760</td>
    <td align="right">    34424.30</td>
    <td align="right">   207675.69</td>
    <td align="right">        0.93</td>
    <td align="right">General</td>
  </tr>
</table>
<br><br>
<b>Service Water Heating</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Service Water Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Storage Volume [m3]</td>
    <td align="right">Input [W]</td>
    <td align="right">Thermal Efficiency [W/W]</td>
    <td align="right">Recovery Efficiency [W/W]</td>
    <td align="right">Energy Factor</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=HVACSizingSummary::EntireFacility></a>
<p>Report:<b> HVAC Sizing Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Zone Sensible Cooling</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Zone Sensible Cooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated Design Load [W]</td>
    <td align="right">User Design Load [W]</td>
    <td align="right">User Design Load per Area [W/m2]</td>
    <td align="right">Calculated Design Air Flow [m3/s]</td>
    <td align="right">User Design Air Flow [m3/s]</td>
    <td align="right">Design Day Name</td>
    <td align="right">Date/Time Of Peak {TIMESTAMP}</td>
    <td align="right">Thermostat Setpoint Temperature at Peak Load [C]</td>
    <td align="right">Indoor Temperature at Peak Load [C]</td>
    <td align="right">Indoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Temperature at Peak Load [C]</td>
    <td align="right">Outdoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Heat Gain Rate from DOAS [W]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">    31725.86</td>
    <td align="right">    34898.45</td>
    <td align="right">       50.64</td>
    <td align="right">       2.536</td>
    <td align="right">       2.789</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00898</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.414</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">   365206.47</td>
    <td align="right">   401727.12</td>
    <td align="right">      582.88</td>
    <td align="right">      29.191</td>
    <td align="right">      32.110</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00913</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       6.203</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">    27897.45</td>
    <td align="right">    30687.20</td>
    <td align="right">       44.53</td>
    <td align="right">       2.230</td>
    <td align="right">       2.453</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00905</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.414</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">    15188.17</td>
    <td align="right">    16706.99</td>
    <td align="right">      111.23</td>
    <td align="right">       1.215</td>
    <td align="right">       1.337</td>
    <td align="right">SGP_DESIGN_DAY_JUN</td>
    <td align="right">6/21 17:00:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00828</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">    14046.45</td>
    <td align="right">    15451.10</td>
    <td align="right">      102.87</td>
    <td align="right">       1.124</td>
    <td align="right">       1.236</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">2/21 10:40:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00830</td>
    <td align="right">       31.76</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">    16945.01</td>
    <td align="right">    18639.51</td>
    <td align="right">      124.10</td>
    <td align="right">       1.356</td>
    <td align="right">       1.491</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 16:30:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00825</td>
    <td align="right">       32.75</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">    15236.68</td>
    <td align="right">    16760.34</td>
    <td align="right">      111.59</td>
    <td align="right">       1.219</td>
    <td align="right">       1.341</td>
    <td align="right">SGP_DESIGN_DAY_OCT</td>
    <td align="right">10/21 17:00:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00826</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">   214202.95</td>
    <td align="right">   235623.25</td>
    <td align="right">     1568.77</td>
    <td align="right">      17.137</td>
    <td align="right">      18.851</td>
    <td align="right">SGP_DESIGN_DAY_JUN</td>
    <td align="right">6/21 17:00:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00830</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">   187050.45</td>
    <td align="right">   205755.49</td>
    <td align="right">     1369.88</td>
    <td align="right">      14.965</td>
    <td align="right">      16.461</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">2/21 10:50:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00834</td>
    <td align="right">       31.90</td>
    <td align="right">     0.02154</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">   242576.61</td>
    <td align="right">   266834.28</td>
    <td align="right">     1776.53</td>
    <td align="right">      19.407</td>
    <td align="right">      21.347</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 16:40:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00826</td>
    <td align="right">       32.68</td>
    <td align="right">     0.02154</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">   206668.04</td>
    <td align="right">   227334.84</td>
    <td align="right">     1513.55</td>
    <td align="right">      16.534</td>
    <td align="right">      18.188</td>
    <td align="right">SGP_DESIGN_DAY_OCT</td>
    <td align="right">10/21 17:10:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00828</td>
    <td align="right">       32.44</td>
    <td align="right">     0.02154</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">    14934.55</td>
    <td align="right">    16428.01</td>
    <td align="right">      109.38</td>
    <td align="right">       1.195</td>
    <td align="right">       1.314</td>
    <td align="right">SGP_DESIGN_DAY_JUN</td>
    <td align="right">6/21 17:00:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00828</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">    13288.99</td>
    <td align="right">    14617.89</td>
    <td align="right">       97.32</td>
    <td align="right">       1.063</td>
    <td align="right">       1.169</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">2/21 10:50:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00832</td>
    <td align="right">       31.90</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">    16861.43</td>
    <td align="right">    18547.58</td>
    <td align="right">      123.49</td>
    <td align="right">       1.349</td>
    <td align="right">       1.484</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 16:40:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00825</td>
    <td align="right">       32.68</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">    14727.21</td>
    <td align="right">    16199.93</td>
    <td align="right">      107.86</td>
    <td align="right">       1.178</td>
    <td align="right">       1.296</td>
    <td align="right">SGP_DESIGN_DAY_OCT</td>
    <td align="right">10/21 17:10:00</td>
    <td align="right">       23.00</td>
    <td align="right">       23.00</td>
    <td align="right">     0.00827</td>
    <td align="right">       32.44</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.030</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00378</td>
    <td align="right">       33.30</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.030</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.450</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00378</td>
    <td align="right">       33.30</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.450</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.030</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00378</td>
    <td align="right">       33.30</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.030</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<i>The Design Load is the zone sensible load only. It does not include any system effects or ventilation loads.</i>
<br><br>
<b>Zone Sensible Heating</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Zone Sensible Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated Design Load [W]</td>
    <td align="right">User Design Load [W]</td>
    <td align="right">User Design Load per Area [W/m2]</td>
    <td align="right">Calculated Design Air Flow [m3/s]</td>
    <td align="right">User Design Air Flow [m3/s]</td>
    <td align="right">Design Day Name</td>
    <td align="right">Date/Time Of Peak {TIMESTAMP}</td>
    <td align="right">Thermostat Setpoint Temperature at Peak Load [C]</td>
    <td align="right">Indoor Temperature at Peak Load [C]</td>
    <td align="right">Indoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Temperature at Peak Load [C]</td>
    <td align="right">Outdoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Heat Gain Rate from DOAS [W]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.414</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.414</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       6.203</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       6.203</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.414</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.414</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       1.352</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       1.352</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       1.352</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       1.352</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.030</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.030</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.450</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.450</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.030</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.030</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<i>The Design Load is the zone sensible load only. It does not include any system effects or ventilation loads.</i>
<br><br>
<b>System Design Air Flow Rates</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_System Design Air Flow Rates-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated cooling [m3/s]</td>
    <td align="right">User cooling [m3/s]</td>
    <td align="right">Calculated heating [m3/s]</td>
    <td align="right">User heating [m3/s]</td>
    <td align="right">Adjusted cooling [m3/s]</td>
    <td align="right">Adjusted heating [m3/s]</td>
    <td align="right">Adjusted main [m3/s]</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">User Heating Air Flow Ratio []</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT</td>
    <td align="right">        7.42</td>
    <td align="right">        7.42</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      7.4154</td>
    <td align="right">      1.6388</td>
    <td align="right">      7.4154</td>
    <td align="right">      0.2210</td>
    <td align="right">      0.2500</td>
  </tr>
  <tr>
    <td align="right">VAV_MID</td>
    <td align="right">       94.99</td>
    <td align="right">       94.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     94.9948</td>
    <td align="right">     21.3914</td>
    <td align="right">     94.9948</td>
    <td align="right">      0.2252</td>
    <td align="right">      0.2500</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP</td>
    <td align="right">        6.90</td>
    <td align="right">        6.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      6.9014</td>
    <td align="right">      1.5433</td>
    <td align="right">      6.9014</td>
    <td align="right">      0.2236</td>
    <td align="right">      0.2500</td>
  </tr>
</table>
<br><br>
<b>Plant Loop Coincident Design Fluid Flow Rate Adjustments</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Plant Loop Coincident Design Fluid Flow Rate Adjustments-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Previous Design Volume Flow Rate [m3/s]</td>
    <td align="right">Algorithm Volume Flow Rate [m3/s]</td>
    <td align="right">Coincident Design Volume Flow Rate [m3/s]</td>
    <td align="right">Coincident Size Adjusted</td>
    <td align="right">Peak Sizing Period Name</td>
    <td align="right">Peak Day into Period {TIMESTAMP}[day]</td>
    <td align="right">Peak Hour Of Day {TIMESTAMP}[hr]</td>
    <td align="right">Peak Step Start Minute {TIMESTAMP}[min]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Coil Sizing Summary</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Coil Sizing Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Type</td>
    <td align="right">HVAC Type</td>
    <td align="right">HVAC Name</td>
    <td align="right">Coil Final Gross Total Capacity [W]</td>
    <td align="right">Coil Final Gross Sensible Capacity [W]</td>
    <td align="right">Coil Final Reference Air Volume Flow Rate [m3/s]</td>
    <td align="right">Coil Final Reference Plant Fluid Volume Flow Rate [m3/s]</td>
    <td align="right">Coil U-value Times Area Value [W/K]</td>
    <td align="right">Design Day Name at Sensible Ideal Loads Peak</td>
    <td align="right">Date/Time at Sensible Ideal Loads Peak</td>
    <td align="right">Design Day Name at Air Flow Ideal Loads Peak</td>
    <td align="right">Date/Time at Air Flow Ideal Loads Peak</td>
    <td align="right">Coil Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Sensible Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Coil Entering Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Flow Percentage at Ideal Loads Peak [%]</td>
    <td align="right">Zone Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Zone Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Relative Humidity at Ideal Loads Peak [%]</td>
    <td align="right">Zone Sensible Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Zone Latent Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil Total Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Sensible Capacity at Rating Conditions [W]</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">  182021.694</td>
    <td align="right">    -999.000</td>
    <td align="right">    7.070000</td>
    <td align="right">  0.00670800</td>
    <td align="right">    -999.000</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">    7.070000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right"> -14130.1273</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">   155064.55</td>
    <td align="right">   112995.37</td>
  </tr>
  <tr>
    <td align="right">VAV_MID_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right"> 2412913.171</td>
    <td align="right">    -999.000</td>
    <td align="right">   91.760000</td>
    <td align="right">  0.09085300</td>
    <td align="right">    -999.000</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">   91.760000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">  -1088.7097</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">  2099764.59</td>
    <td align="right">  1485158.89</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">  172684.258</td>
    <td align="right">    -999.000</td>
    <td align="right">    6.650000</td>
    <td align="right">  0.00641800</td>
    <td align="right">    -999.000</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">    6.650000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right"> -15022.5564</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">   148390.34</td>
    <td align="right">   106830.69</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=CoilSizingDetails::EntireFacility></a>
<p>Report:<b> Coil Sizing Details</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Coils</b><br><br>
<!-- FullName:Coil Sizing Details_Entire Facility_Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Type</td>
    <td align="right">Coil Location</td>
    <td align="right">HVAC Type</td>
    <td align="right">HVAC Name</td>
    <td align="right">Zone Name(s)</td>
    <td align="right">System Sizing Method Concurrence</td>
    <td align="right">System Sizing Method Capacity</td>
    <td align="right">System Sizing Method Air Flow</td>
    <td align="right">Autosized Coil Capacity?</td>
    <td align="right">Autosized Coil Airflow?</td>
    <td align="right">Autosized Coil Water Flow?</td>
    <td align="right">OA Pretreated prior to coil inlet?</td>
    <td align="right">Coil Final Gross Total Capacity [W]</td>
    <td align="right">Coil Final Gross Sensible Capacity [W]</td>
    <td align="right">Coil Final Reference Air Volume Flow Rate [m3/s]</td>
    <td align="right">Coil Final Reference Plant Fluid Volume Flow Rate [m3/s]</td>
    <td align="right">Coil U-value Times Area Value [W/K]</td>
    <td align="right">Terminal Unit Reheat Coil Multiplier</td>
    <td align="right">DX Coil Capacity Increase Ratio from Too Low Flow/Capacity Ratio</td>
    <td align="right">DX Coil Capacity Decrease Ratio from Too High Flow/Capacity Ratio</td>
    <td align="right">Moist Air Heat Capacity [J/kg-K]</td>
    <td align="right">Dry Air Heat Capacity [J/kg-K]</td>
    <td align="right">Standard Air Density Adjusted for Elevation [kg/m3]</td>
    <td align="right">Supply Fan Name for Coil</td>
    <td align="right">Supply Fan Type for Coil</td>
    <td align="right">Supply Fan Maximum Air Volume Flow Rate [m3/s]</td>
    <td align="right">Supply Fan Maximum Air Mass Flow Rate [kg/s]</td>
    <td align="right">Plant Name for Coil</td>
    <td align="right">Plant Fluid Specific Heat Capacity [J/kg-K]</td>
    <td align="right">Plant Fluid Density [kg/m3]</td>
    <td align="right">Plant Maximum Fluid Mass Flow Rate [kg/s]</td>
    <td align="right">Plant Design Fluid Return Temperature [C]</td>
    <td align="right">Plant Design Fluid Supply Temperature [C]</td>
    <td align="right">Plant Design Fluid Temperature Difference [deltaC]</td>
    <td align="right">Plant Design Capacity [W]</td>
    <td align="right">Coil Capacity Percentage of Plant Design Capacity [%]</td>
    <td align="right">Coil Fluid Flow Rate Percentage of Plant Design Flow Rate [%]</td>
    <td align="right">Design Day Name at Sensible Ideal Loads Peak</td>
    <td align="right">Date/Time at Sensible Ideal Loads Peak</td>
    <td align="right">Design Day Name at Total Ideal Loads Peak</td>
    <td align="right">Date/Time at Total Ideal Loads Peak</td>
    <td align="right">Design Day Name at Air Flow Ideal Loads Peak</td>
    <td align="right">Date/Time at Air Flow Ideal Loads Peak</td>
    <td align="right">Peak Load Type to Size On</td>
    <td align="right">Coil Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Sensible Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Off-Rating Capacity Modifier at Ideal Loads Peak [ ]</td>
    <td align="right">Coil Air Mass Flow Rate at Ideal Loads Peak [kg/s]</td>
    <td align="right">Coil Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Coil Entering Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Entering Air Enthalpy at Ideal Loads Peak [J/KG-K]</td>
    <td align="right">Coil Leaving Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Enthalpy at Ideal Loads Peak [J/KG-K]</td>
    <td align="right">Coil Plant Fluid Mass Flow Rate at Ideal Loads Peak [kg/s]</td>
    <td align="right">Coil Entering Plant Fluid Temperature at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Plant Fluid Temperature at Ideal Loads Peak [C]</td>
    <td align="right">Coil Plant Fluid Temperature Difference at Ideal Loads Peak [deltaC]</td>
    <td align="right">Supply Fan Air Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil and Fan Net Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Outdoor Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Outdoor Air Flow Percentage at Ideal Loads Peak [%]</td>
    <td align="right">System Return Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">System Return Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Zone Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Relative Humidity at Ideal Loads Peak [%]</td>
    <td align="right">Zone Sensible Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Zone Latent Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil Total Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Sensible Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Air Mass Flow Rate at Rating Conditions [kg/s]</td>
    <td align="right">Coil Entering Air Drybulb at Rating Conditions [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Rating Conditions [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Rating Conditions [kgWater/kgDryAir]</td>
    <td align="right">Coil Entering Air Enthalpy at Rating Conditions [J/KG-K]</td>
    <td align="right">Coil Leaving Air Drybulb at Rating Conditions [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Rating Conditions [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Rating Conditions [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Enthalpy at Rating Conditions [J/KG-K]</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  182021.694</td>
    <td align="right">    -999.000</td>
    <td align="right">    7.070000</td>
    <td align="right">  0.00670800</td>
    <td align="right">    -999.000</td>
    <td align="right">   -999.0000</td>
    <td align="right">  -999.00000</td>
    <td align="right">  -999.00000</td>
    <td align="right">   -999.0000</td>
    <td align="right">   1004.8586</td>
    <td align="right">      1.2020</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">&nbsp;</td>
    <td align="right">   4197.9300</td>
    <td align="right">    999.8980</td>
    <td align="right">119.56365326</td>
    <td align="right">       12.20</td>
    <td align="right">        6.70</td>
    <td align="right">        5.50</td>
    <td align="right">  2400486.22</td>
    <td align="right">      0.0000</td>
    <td align="right">      -999.0</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">Sensible</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      1.0000</td>
    <td align="right">  8.49832339</td>
    <td align="right">    7.070000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">    -999.000</td>
    <td align="right">      999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right"> -14130.1273</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">   155064.55</td>
    <td align="right">   112995.37</td>
    <td align="right">  8.49832339</td>
    <td align="right">       24.34</td>
    <td align="right">       17.76</td>
    <td align="right">  0.01000000</td>
    <td align="right">     49919.7</td>
    <td align="right">       11.35</td>
    <td align="right">       11.02</td>
    <td align="right">  0.00803718</td>
    <td align="right">     31673.2</td>
  </tr>
  <tr>
    <td align="right">VAV_MID_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right"> 2412913.171</td>
    <td align="right">    -999.000</td>
    <td align="right">   91.760000</td>
    <td align="right">  0.09085300</td>
    <td align="right">    -999.000</td>
    <td align="right">   -999.0000</td>
    <td align="right">  -999.00000</td>
    <td align="right">  -999.00000</td>
    <td align="right">   -999.0000</td>
    <td align="right">   1004.8586</td>
    <td align="right">      1.2020</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">&nbsp;</td>
    <td align="right">   4197.9300</td>
    <td align="right">    999.8980</td>
    <td align="right">119.56365326</td>
    <td align="right">       12.20</td>
    <td align="right">        6.70</td>
    <td align="right">        5.50</td>
    <td align="right">  2400486.22</td>
    <td align="right">      0.0000</td>
    <td align="right">      -999.0</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">Sensible</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      1.0000</td>
    <td align="right">110.29790020</td>
    <td align="right">   91.760000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">    -999.000</td>
    <td align="right">      999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">  -1088.7097</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">  2099764.59</td>
    <td align="right">  1485158.89</td>
    <td align="right">110.29790020</td>
    <td align="right">       24.46</td>
    <td align="right">       18.02</td>
    <td align="right">  0.01026400</td>
    <td align="right">     50714.7</td>
    <td align="right">       11.31</td>
    <td align="right">       11.02</td>
    <td align="right">  0.00805452</td>
    <td align="right">     31677.5</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  172684.258</td>
    <td align="right">    -999.000</td>
    <td align="right">    6.650000</td>
    <td align="right">  0.00641800</td>
    <td align="right">    -999.000</td>
    <td align="right">   -999.0000</td>
    <td align="right">  -999.00000</td>
    <td align="right">  -999.00000</td>
    <td align="right">   -999.0000</td>
    <td align="right">   1004.8586</td>
    <td align="right">      1.2020</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">&nbsp;</td>
    <td align="right">   4197.9300</td>
    <td align="right">    999.8980</td>
    <td align="right">119.56365326</td>
    <td align="right">       12.20</td>
    <td align="right">        6.70</td>
    <td align="right">        5.50</td>
    <td align="right">  2400486.22</td>
    <td align="right">      0.0000</td>
    <td align="right">      -999.0</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">Sensible</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      1.0000</td>
    <td align="right">  7.99347250</td>
    <td align="right">    6.650000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">    -999.000</td>
    <td align="right">      999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right"> -15022.5564</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">   148390.34</td>
    <td align="right">   106830.69</td>
    <td align="right">  7.99347250</td>
    <td align="right">       24.39</td>
    <td align="right">       17.87</td>
    <td align="right">  0.01010700</td>
    <td align="right">     50243.3</td>
    <td align="right">       11.33</td>
    <td align="right">       11.02</td>
    <td align="right">  0.00804547</td>
    <td align="right">     31679.4</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SystemSummary::EntireFacility></a>
<p>Report:<b> System Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Economizer</b><br><br>
<!-- FullName:System Summary_Entire Facility_Economizer-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">High Limit Shutoff Control</td>
    <td align="right">Minimum Outdoor Air [m3/s]</td>
    <td align="right">Maximum Outdoor Air [m3/s]</td>
    <td align="right">Return Air Temp Limit</td>
    <td align="right">Return Air Enthalpy Limit</td>
    <td align="right">Outdoor Air Temperature Limit [C]</td>
    <td align="right">Outdoor Air Enthalpy Limit [C]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Demand Controlled Ventilation using Controller:MechanicalVentilation</b><br><br>
<!-- FullName:System Summary_Entire Facility_Demand Controlled Ventilation using Controller:MechanicalVentilation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Controller:MechanicalVentilation Name</td>
    <td align="right">Outdoor Air Per Person [m3/s-person]</td>
    <td align="right">Outdoor Air Per Area [m3/s-m2]</td>
    <td align="right">Outdoor Air Per Zone [m3/s]</td>
    <td align="right">Outdoor Air ACH [ach]</td>
    <td align="right">Outdoor Air Method</td>
    <td align="right">Outdoor Air Schedule Name</td>
    <td align="right">Air Distribution Effectiveness in Cooling Mode</td>
    <td align="right">Air Distribution Effectiveness in Heating Mode</td>
    <td align="right">Air Distribution Effectiveness Schedule Name</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">VAV_BOT_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">VAV_MID_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">VAV_TOP_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">VAV_BOT_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">VAV_BOT_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">VAV_BOT_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">VAV_BOT_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">VAV_MID_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">VAV_MID_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">VAV_MID_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">VAV_MID_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">VAV_TOP_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">VAV_TOP_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">VAV_TOP_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">VAV_TOP_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Time Not Comfortable Based on Simple ASHRAE 55-2004</b><br><br>
<!-- FullName:System Summary_Entire Facility_Time Not Comfortable Based on Simple ASHRAE 55-2004-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Winter Clothes [hr]</td>
    <td align="right">Summer Clothes [hr]</td>
    <td align="right">Summer or Winter Clothes [hr]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">     1002.67</td>
    <td align="right">       68.17</td>
    <td align="right">       57.83</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">      482.50</td>
    <td align="right">      589.67</td>
    <td align="right">       22.67</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">      632.17</td>
    <td align="right">      177.00</td>
    <td align="right">       43.33</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">     3091.17</td>
    <td align="right">      285.17</td>
    <td align="right">      281.17</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">     2906.33</td>
    <td align="right">      252.83</td>
    <td align="right">      248.67</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">     3121.67</td>
    <td align="right">      288.17</td>
    <td align="right">      284.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">     3019.67</td>
    <td align="right">      285.17</td>
    <td align="right">      283.33</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">     2830.17</td>
    <td align="right">      325.83</td>
    <td align="right">      303.33</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">     2488.33</td>
    <td align="right">      321.83</td>
    <td align="right">      293.83</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">     2871.00</td>
    <td align="right">      323.33</td>
    <td align="right">      299.83</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">     2452.17</td>
    <td align="right">      317.83</td>
    <td align="right">      301.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">     2969.83</td>
    <td align="right">      292.33</td>
    <td align="right">      279.50</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">     2695.17</td>
    <td align="right">      275.33</td>
    <td align="right">      264.33</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">     3007.00</td>
    <td align="right">      288.83</td>
    <td align="right">      275.17</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">     2791.67</td>
    <td align="right">      289.17</td>
    <td align="right">      281.33</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Facility</td>
    <td align="right">     3162.83</td>
    <td align="right">      894.17</td>
    <td align="right">      357.67</td>
  </tr>
</table>
<i>Aggregated over the RunPeriods for Weather</i>
<br><br>
<b>Time Setpoint Not Met</b><br><br>
<!-- FullName:System Summary_Entire Facility_Time Setpoint Not Met-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">During Heating [hr]</td>
    <td align="right">During Cooling [hr]</td>
    <td align="right">During Occupied Heating [hr]</td>
    <td align="right">During Occupied Cooling [hr]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">        0.00</td>
    <td align="right">     5730.83</td>
    <td align="right">        0.00</td>
    <td align="right">      339.00</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">        0.00</td>
    <td align="right">     5684.33</td>
    <td align="right">        0.00</td>
    <td align="right">      298.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">        0.00</td>
    <td align="right">     5715.17</td>
    <td align="right">        0.00</td>
    <td align="right">      327.67</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">        0.00</td>
    <td align="right">     5697.67</td>
    <td align="right">        0.00</td>
    <td align="right">      301.67</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">        0.00</td>
    <td align="right">     5697.50</td>
    <td align="right">        0.00</td>
    <td align="right">      301.67</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">        0.00</td>
    <td align="right">     5697.83</td>
    <td align="right">        0.00</td>
    <td align="right">      301.83</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">        0.00</td>
    <td align="right">     5698.33</td>
    <td align="right">        0.00</td>
    <td align="right">      302.50</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">        0.00</td>
    <td align="right">     5702.17</td>
    <td align="right">        0.00</td>
    <td align="right">      306.67</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">        0.00</td>
    <td align="right">     5696.67</td>
    <td align="right">        0.00</td>
    <td align="right">      301.50</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">        0.00</td>
    <td align="right">     5702.67</td>
    <td align="right">        0.00</td>
    <td align="right">      307.17</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">        0.00</td>
    <td align="right">     5702.00</td>
    <td align="right">        0.00</td>
    <td align="right">      306.67</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">        0.00</td>
    <td align="right">     5700.17</td>
    <td align="right">        0.00</td>
    <td align="right">      304.33</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">        0.00</td>
    <td align="right">     5697.83</td>
    <td align="right">        0.00</td>
    <td align="right">      302.50</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">        0.00</td>
    <td align="right">     5700.83</td>
    <td align="right">        0.00</td>
    <td align="right">      305.17</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">        0.00</td>
    <td align="right">     5699.83</td>
    <td align="right">        0.00</td>
    <td align="right">      304.50</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Facility</td>
    <td align="right">        0.00</td>
    <td align="right">     5765.83</td>
    <td align="right">        0.00</td>
    <td align="right">      369.83</td>
  </tr>
</table>
<i>Aggregated over the RunPeriods for Weather</i>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OutdoorAirSummary::EntireFacility></a>
<p>Report:<b> Outdoor Air Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Average Outdoor Air During Occupied Hours</b><br><br>
<!-- FullName:Outdoor Air Summary_Entire Facility_Average Outdoor Air During Occupied Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Average Number of Occupants</td>
    <td align="right">Nominal Number of Occupants</td>
    <td align="right">Zone Volume [m3]</td>
    <td align="right">Mechanical Ventilation [ach]</td>
    <td align="right">Infiltration [ach]</td>
    <td align="right">AFN Infiltration [ach]</td>
    <td align="right">Simple Ventilation [ach]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">       55.64</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.617</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">       55.64</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.592</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">       55.64</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.603</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">       12.12</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       0.944</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.860</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.959</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.872</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">       12.12</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       1.034</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.922</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       1.051</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.931</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">       12.12</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       0.988</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.889</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       1.003</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.908</td>
    <td align="right">       0.072</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<i>Values shown for a single zone without multipliers</i>
<br><br>
<b>Minimum Outdoor Air During Occupied Hours</b><br><br>
<!-- FullName:Outdoor Air Summary_Entire Facility_Minimum Outdoor Air During Occupied Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Average Number of Occupants</td>
    <td align="right">Nominal Number of Occupants</td>
    <td align="right">Zone Volume [m3]</td>
    <td align="right">Mechanical Ventilation [ach]</td>
    <td align="right">Infiltration [ach]</td>
    <td align="right">AFN Infiltration [ach]</td>
    <td align="right">Simple Ventilation [ach]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">       55.64</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">       55.64</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">       55.64</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">       12.12</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">       12.12</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">       12.12</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">       12.13</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<i>Values shown for a single zone without multipliers</i>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ObjectCountSummary::EntireFacility></a>
<p>Report:<b> Object Count Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Surfaces by Class</b><br><br>
<!-- FullName:Object Count Summary_Entire Facility_Surfaces by Class-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">Outdoors</td>
  </tr>
  <tr>
    <td align="right">Wall</td>
    <td align="right">         192</td>
    <td align="right">          36</td>
  </tr>
  <tr>
    <td align="right">Floor</td>
    <td align="right">          73</td>
    <td align="right">           5</td>
  </tr>
  <tr>
    <td align="right">Roof</td>
    <td align="right">          57</td>
    <td align="right">           1</td>
  </tr>
  <tr>
    <td align="right">Internal Mass</td>
    <td align="right">          15</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Building Detached Shading</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Fixed Detached Shading</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Window</td>
    <td align="right">          12</td>
    <td align="right">          12</td>
  </tr>
  <tr>
    <td align="right">Door</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Glass Door</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Shading</td>
    <td align="right">          24</td>
    <td align="right">          24</td>
  </tr>
  <tr>
    <td align="right">Overhang</td>
    <td align="right">          12</td>
    <td align="right">          12</td>
  </tr>
  <tr>
    <td align="right">Fin</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Tubular Daylighting Device Dome</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Tubular Daylighting Device Diffuser</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
</table>
<br><br>
<b>HVAC</b><br><br>
<!-- FullName:Object Count Summary_Entire Facility_HVAC-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Count</td>
  </tr>
  <tr>
    <td align="right">HVAC Air Loops</td>
    <td align="right">           3</td>
  </tr>
  <tr>
    <td align="right">Conditioned Zones</td>
    <td align="right">          21</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Zones</td>
    <td align="right">           9</td>
  </tr>
  <tr>
    <td align="right">Supply Plenums</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Return Plenums</td>
    <td align="right">           3</td>
  </tr>
</table>
<br><br>
<b>Input Fields</b><br><br>
<!-- FullName:Object Count Summary_Entire Facility_Input Fields-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Count</td>
  </tr>
  <tr>
    <td align="right">IDF Objects</td>
    <td align="right">         883</td>
  </tr>
  <tr>
    <td align="right">Defaulted Fields</td>
    <td align="right">         452</td>
  </tr>
  <tr>
    <td align="right">Fields with Defaults</td>
    <td align="right">        3106</td>
  </tr>
  <tr>
    <td align="right">Autosized Fields</td>
    <td align="right">          95</td>
  </tr>
  <tr>
    <td align="right">Autosizable Fields</td>
    <td align="right">         148</td>
  </tr>
  <tr>
    <td align="right">Autocalculated Fields</td>
    <td align="right">         417</td>
  </tr>
  <tr>
    <td align="right">Autocalculatable Fields</td>
    <td align="right">         559</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EnergyMeters::EntireFacility></a>
<p>Report:<b> Energy Meters</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Annual and Peak Values - Electricity</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Electricity-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Annual Value [kWh]</td>
    <td align="right">Electricity Minimum Value [W]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Electricity Maximum Value [W]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">Electricity:Facility</td>
    <td align="right">  3400843.34</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1261109.16</td>
    <td align="right">06-APR-15:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Building</td>
    <td align="right">  1545194.33</td>
    <td align="right">    39158.04</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   512337.41</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:CORE_BOT</td>
    <td align="right">    43066.30</td>
    <td align="right">      895.97</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15135.70</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity</td>
    <td align="right">   783543.83</td>
    <td align="right">    22943.02</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   244583.89</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:CORE_BOT</td>
    <td align="right">    19759.99</td>
    <td align="right">      413.52</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6876.25</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">General_Lights:InteriorLights:Electricity</td>
    <td align="right">   689264.26</td>
    <td align="right">    16643.02</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   231983.89</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:CORE_MID</td>
    <td align="right">   645994.54</td>
    <td align="right">    13439.54</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   227035.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:CORE_MID</td>
    <td align="right">   296399.81</td>
    <td align="right">     6202.86</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   103143.69</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:CORE_TOP</td>
    <td align="right">    43066.30</td>
    <td align="right">      895.97</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15135.70</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:CORE_TOP</td>
    <td align="right">    19759.99</td>
    <td align="right">      413.52</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6876.25</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_BOT_N</td>
    <td align="right">     9385.27</td>
    <td align="right">      195.25</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3298.46</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_BOT_N</td>
    <td align="right">     4306.22</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.51</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_BOT_E</td>
    <td align="right">     9385.49</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3298.54</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_BOT_E</td>
    <td align="right">     4306.32</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_BOT_S</td>
    <td align="right">     9385.47</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3298.54</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_BOT_S</td>
    <td align="right">     4306.31</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_BOT_W</td>
    <td align="right">     9385.49</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3298.54</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_BOT_W</td>
    <td align="right">     4306.32</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_MID_N</td>
    <td align="right">   140779.03</td>
    <td align="right">     2928.82</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    49476.96</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_MID_N</td>
    <td align="right">    64593.23</td>
    <td align="right">     1351.77</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    22477.70</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_MID_E</td>
    <td align="right">   140782.32</td>
    <td align="right">     2928.89</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    49478.11</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_MID_E</td>
    <td align="right">    64594.75</td>
    <td align="right">     1351.80</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    22478.22</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_MID_S</td>
    <td align="right">   140782.10</td>
    <td align="right">     2928.89</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    49478.04</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_MID_S</td>
    <td align="right">    64594.65</td>
    <td align="right">     1351.79</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    22478.19</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_MID_W</td>
    <td align="right">   140782.32</td>
    <td align="right">     2928.89</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    49478.11</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_MID_W</td>
    <td align="right">    64594.75</td>
    <td align="right">     1351.80</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    22478.22</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_TOP_N</td>
    <td align="right">     9385.27</td>
    <td align="right">      195.25</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3298.46</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_TOP_N</td>
    <td align="right">     4306.22</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.51</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_TOP_E</td>
    <td align="right">     9385.49</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3298.54</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_TOP_E</td>
    <td align="right">     4306.32</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_TOP_S</td>
    <td align="right">     9385.47</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3298.54</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_TOP_S</td>
    <td align="right">     4306.31</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_TOP_W</td>
    <td align="right">     9385.49</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3298.54</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_TOP_W</td>
    <td align="right">     4306.32</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:BOT_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:BOT_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Parking_Lights:InteriorLights:Electricity</td>
    <td align="right">    94279.58</td>
    <td align="right">     6300.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    12600.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:BOT_PARKING_CORE</td>
    <td align="right">     6563.44</td>
    <td align="right">      558.00</td>
    <td align="right">03-JAN-06:30</td>
    <td align="right">      828.00</td>
    <td align="right">13-APR-07:30</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:BOT_PARKING_CORE</td>
    <td align="right">     4040.55</td>
    <td align="right">      270.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      540.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:MID_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:MID_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:MID_PARKING_CORE</td>
    <td align="right">     6563.44</td>
    <td align="right">      558.00</td>
    <td align="right">12-JAN-01:40</td>
    <td align="right">      828.00</td>
    <td align="right">27-MAR-18:30</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:MID_PARKING_CORE</td>
    <td align="right">     4040.55</td>
    <td align="right">      270.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      540.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:TOP_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:TOP_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:TOP_PARKING_CORE</td>
    <td align="right">     6563.44</td>
    <td align="right">      558.00</td>
    <td align="right">08-JAN-02:20</td>
    <td align="right">      828.00</td>
    <td align="right">22-JUL-18:30</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:TOP_PARKING_CORE</td>
    <td align="right">     4040.55</td>
    <td align="right">      270.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      540.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:BOT_STAIRS</td>
    <td align="right">     3100.08</td>
    <td align="right">      180.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      600.00</td>
    <td align="right">03-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:BOT_STAIRS</td>
    <td align="right">     2365.20</td>
    <td align="right">      180.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      360.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:MID_STAIRS</td>
    <td align="right">    46501.24</td>
    <td align="right">     2700.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     9000.00</td>
    <td align="right">03-JUL-07:30</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:MID_STAIRS</td>
    <td align="right">    35478.03</td>
    <td align="right">     2700.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     5400.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:TOP_STAIRS</td>
    <td align="right">     3100.08</td>
    <td align="right">      180.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      600.00</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:TOP_STAIRS</td>
    <td align="right">     2365.20</td>
    <td align="right">      180.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      360.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:BOT_TOILET</td>
    <td align="right">     1194.61</td>
    <td align="right">       25.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      415.71</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:BOT_TOILET</td>
    <td align="right">     1194.61</td>
    <td align="right">       25.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      415.71</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:MID_TOILET</td>
    <td align="right">    17919.13</td>
    <td align="right">      375.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6235.65</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:MID_TOILET</td>
    <td align="right">    17919.13</td>
    <td align="right">      375.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6235.65</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:TOP_TOILET</td>
    <td align="right">     1194.61</td>
    <td align="right">       25.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      415.71</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:TOP_TOILET</td>
    <td align="right">     1194.61</td>
    <td align="right">       25.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      415.71</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity</td>
    <td align="right">   741588.88</td>
    <td align="right">    15351.02</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   262809.52</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:CORE_BOT</td>
    <td align="right">    23306.32</td>
    <td align="right">      482.44</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8259.46</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">MiscPlug:InteriorEquipment:Electricity</td>
    <td align="right">   741588.88</td>
    <td align="right">    15351.02</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   262809.52</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:CORE_MID</td>
    <td align="right">   349594.73</td>
    <td align="right">     7236.67</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   123891.86</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:CORE_TOP</td>
    <td align="right">    23306.32</td>
    <td align="right">      482.44</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8259.46</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_BOT_N</td>
    <td align="right">     5079.05</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1799.95</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_BOT_E</td>
    <td align="right">     5079.17</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1799.99</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_BOT_S</td>
    <td align="right">     5079.16</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1799.99</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_BOT_W</td>
    <td align="right">     5079.17</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1799.99</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_MID_N</td>
    <td align="right">    76185.79</td>
    <td align="right">     1577.06</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    26999.26</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_MID_E</td>
    <td align="right">    76187.57</td>
    <td align="right">     1577.10</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    26999.89</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_MID_S</td>
    <td align="right">    76187.46</td>
    <td align="right">     1577.09</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    26999.85</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_MID_W</td>
    <td align="right">    76187.57</td>
    <td align="right">     1577.10</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    26999.89</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_TOP_N</td>
    <td align="right">     5079.05</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1799.95</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_TOP_E</td>
    <td align="right">     5079.17</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1799.99</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_TOP_S</td>
    <td align="right">     5079.16</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1799.99</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_TOP_W</td>
    <td align="right">     5079.17</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1799.99</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity</td>
    <td align="right">   359755.36</td>
    <td align="right">      864.00</td>
    <td align="right">22-JAN-05:30</td>
    <td align="right">   220357.60</td>
    <td align="right">02-JAN-07:20</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:BOT_PARKING_CORE</td>
    <td align="right">     2522.88</td>
    <td align="right">      288.00</td>
    <td align="right">02-JAN-17:00</td>
    <td align="right">      288.00</td>
    <td align="right">13-APR-07:30</td>
  </tr>
  <tr>
    <td align="right">Ventilation (simple):Fans:Electricity</td>
    <td align="right">    20061.62</td>
    <td align="right">      864.00</td>
    <td align="right">22-JAN-05:30</td>
    <td align="right">     4944.00</td>
    <td align="right">05-JAN-15:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:MID_PARKING_CORE</td>
    <td align="right">     2522.88</td>
    <td align="right">      288.00</td>
    <td align="right">01-JAN-19:20</td>
    <td align="right">      288.00</td>
    <td align="right">27-MAR-18:30</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:TOP_PARKING_CORE</td>
    <td align="right">     2522.88</td>
    <td align="right">      288.00</td>
    <td align="right">02-JAN-15:10</td>
    <td align="right">      288.00</td>
    <td align="right">22-JUL-18:30</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:BOT_STAIRS</td>
    <td align="right">      734.88</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      240.00</td>
    <td align="right">03-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:MID_STAIRS</td>
    <td align="right">    11023.21</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3600.00</td>
    <td align="right">03-JUL-07:30</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:TOP_STAIRS</td>
    <td align="right">      734.88</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      240.00</td>
    <td align="right">02-JAN-12:50</td>
  </tr>
  <tr>
    <td align="right">ElectricityPurchased:Facility</td>
    <td align="right">  3400843.34</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1261109.16</td>
    <td align="right">06-APR-15:10</td>
  </tr>
  <tr>
    <td align="right">ElectricityPurchased:Plant</td>
    <td align="right">  3400843.34</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1261109.16</td>
    <td align="right">06-APR-15:10</td>
  </tr>
  <tr>
    <td align="right">Cogeneration:ElectricityPurchased</td>
    <td align="right">  3400843.34</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1261109.16</td>
    <td align="right">06-APR-15:10</td>
  </tr>
  <tr>
    <td align="right">General:Cogeneration:ElectricityPurchased</td>
    <td align="right">  3400843.34</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1261109.16</td>
    <td align="right">06-APR-15:10</td>
  </tr>
  <tr>
    <td align="right">ElectricitySurplusSold:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">ElectricitySurplusSold:Plant</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cogeneration:ElectricitySurplusSold</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">General:Cogeneration:ElectricitySurplusSold</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">ElectricityNet:Facility</td>
    <td align="right">  3400843.34</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1261109.16</td>
    <td align="right">06-APR-15:10</td>
  </tr>
  <tr>
    <td align="right">ElectricityNet:Plant</td>
    <td align="right">  3400843.34</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1261109.16</td>
    <td align="right">06-APR-15:10</td>
  </tr>
  <tr>
    <td align="right">Cogeneration:ElectricityNet</td>
    <td align="right">  3400843.34</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1261109.16</td>
    <td align="right">06-APR-15:10</td>
  </tr>
  <tr>
    <td align="right">General:Cogeneration:ElectricityNet</td>
    <td align="right">  3400843.34</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1261109.16</td>
    <td align="right">06-APR-15:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:HVAC</td>
    <td align="right">   339693.74</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   215413.60</td>
    <td align="right">02-JAN-07:20</td>
  </tr>
  <tr>
    <td align="right">AHU:Fans:Electricity</td>
    <td align="right">   314778.99</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   207276.85</td>
    <td align="right">02-JAN-07:20</td>
  </tr>
  <tr>
    <td align="right">Toilet_Exhaust_Fan:Fans:Electricity</td>
    <td align="right">    24914.75</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8136.75</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">ExteriorLights:Electricity</td>
    <td align="right">    50786.14</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-07:10</td>
    <td align="right">    22228.00</td>
    <td align="right">01-JAN-19:10</td>
  </tr>
  <tr>
    <td align="right">ExteriorLights:ExteriorLights:Electricity</td>
    <td align="right">    50786.14</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-07:10</td>
    <td align="right">    22228.00</td>
    <td align="right">01-JAN-19:10</td>
  </tr>
  <tr>
    <td align="right">ExteriorEquipment:Electricity</td>
    <td align="right">   336546.18</td>
    <td align="right">    17633.30</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    98433.30</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">MiscPumps:ExteriorEquipment:Electricity</td>
    <td align="right">    25695.73</td>
    <td align="right">     2933.30</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     2933.30</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">LiFTs:ExteriorEquipment:Electricity</td>
    <td align="right">   159154.33</td>
    <td align="right">     2700.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    67500.00</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">ElecAndMechRoomVent:ExteriorEquipment:Electricity</td>
    <td align="right">   151696.12</td>
    <td align="right">    12000.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    28000.00</td>
    <td align="right">02-JAN-07:40</td>
  </tr>
  <tr>
    <td align="right">Electricity:Plant</td>
    <td align="right">  1128622.95</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   464618.40</td>
    <td align="right">10-JUN-12:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:Electricity</td>
    <td align="right">   862746.74</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   364184.05</td>
    <td align="right">10-JUN-12:10</td>
  </tr>
  <tr>
    <td align="right">General:Cooling:Electricity</td>
    <td align="right">   862746.74</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   364184.05</td>
    <td align="right">10-JUN-12:10</td>
  </tr>
  <tr>
    <td align="right">HeatRejection:Electricity</td>
    <td align="right">    85998.77</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    39183.90</td>
    <td align="right">02-FEB-12:50</td>
  </tr>
  <tr>
    <td align="right">General:HeatRejection:Electricity</td>
    <td align="right">    85998.77</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    39183.90</td>
    <td align="right">02-FEB-12:50</td>
  </tr>
  <tr>
    <td align="right">Pumps:Electricity</td>
    <td align="right">   179877.44</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    61291.69</td>
    <td align="right">02-JAN-07:20</td>
  </tr>
  <tr>
    <td align="right">General:Pumps:Electricity</td>
    <td align="right">   179877.44</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    61291.69</td>
    <td align="right">02-JAN-07:20</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Natural Gas</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Natural Gas-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Natural Gas Annual Value [kWh]</td>
    <td align="right">Natural Gas Minimum Value [W]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Natural Gas Maximum Value [W]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Cooling</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Cooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Cooling Annual Value [kWh]</td>
    <td align="right">Cooling Minimum Value [W]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Cooling Maximum Value [W]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">PlantLoopCoolingDemand:Facility</td>
    <td align="right">  5389285.38</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3176813.83</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">PlantLoopCoolingDemand:HVAC</td>
    <td align="right">  5389285.38</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3176813.83</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">CoolingCoils:PlantLoopCoolingDemand</td>
    <td align="right">  5389285.38</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3176813.83</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Water</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Water-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Annual Value [m3]</td>
    <td align="right">Minimum Value [m3/s]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Maximum Value [m3/s]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">Water:Facility</td>
    <td align="right">    13002.53</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">26-JAN-14:00</td>
  </tr>
  <tr>
    <td align="right">Water:Plant</td>
    <td align="right">    13002.53</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">26-JAN-14:00</td>
  </tr>
  <tr>
    <td align="right">HeatRejection:Water</td>
    <td align="right">    13002.53</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">26-JAN-14:00</td>
  </tr>
  <tr>
    <td align="right">General:HeatRejection:Water</td>
    <td align="right">    13002.53</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">26-JAN-14:00</td>
  </tr>
  <tr>
    <td align="right">MainsWater:Facility</td>
    <td align="right">    13002.53</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">26-JAN-14:00</td>
  </tr>
  <tr>
    <td align="right">MainsWater:Plant</td>
    <td align="right">    13002.53</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">26-JAN-14:00</td>
  </tr>
  <tr>
    <td align="right">HeatRejection:MainsWater</td>
    <td align="right">    13002.53</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">26-JAN-14:00</td>
  </tr>
  <tr>
    <td align="right">General:HeatRejection:MainsWater</td>
    <td align="right">    13002.53</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">26-JAN-14:00</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Other by Weight/Mass</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other by Weight/Mass-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Annual Value [kg]</td>
    <td align="right">Minimum Value [kg/s]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Maximum Value [kg/s]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">CO2:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:CO2</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">CO:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:CO</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">CH4:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:CH4</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">NOx:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:NOx</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">N2O:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:N2O</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">SO2:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:SO2</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PM:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:PM</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PM10:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:PM10</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PM2.5:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:PM2.5</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">NH3:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:NH3</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">NMVOC:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:NMVOC</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Hg:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:Hg</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Pb:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:Pb</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Nuclear High:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:Nuclear High</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Carbon Equivalent:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">CarbonEquivalentEmissions:Carbon Equivalent</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Other Volumetric</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other Volumetric-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Annual Value [m3]</td>
    <td align="right">Minimum Value [m3/s]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Maximum Value [m3/s]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">Nuclear Low:Facility</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:Nuclear Low</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Other Liquid/Gas</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other Liquid/Gas-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Annual Value [L]</td>
    <td align="right">Minimum Value [L]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Maximum Value [L]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">WaterEnvironmentalFactors:Facility</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:WaterEnvironmentalFactors</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Other</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Annual Value [kWh]</td>
    <td align="right">Minimum Value [W]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Maximum Value [W]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Facility</td>
    <td align="right"> 20420170.62</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  9251798.48</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Building</td>
    <td align="right">  3001206.61</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1517227.50</td>
    <td align="right">02-JAN-13:20</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:CORE_BOT</td>
    <td align="right">    80817.92</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    39670.60</td>
    <td align="right">21-FEB-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer</td>
    <td align="right">      249.17</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    17933.56</td>
    <td align="right">04-APR-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:CORE_BOT</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">General:Heating:EnergyTransfer</td>
    <td align="right">      249.17</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    17933.56</td>
    <td align="right">04-APR-07:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer</td>
    <td align="right">  3000957.44</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1517227.50</td>
    <td align="right">02-JAN-13:20</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:CORE_BOT</td>
    <td align="right">    80817.92</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    39670.60</td>
    <td align="right">21-FEB-07:10</td>
  </tr>
  <tr>
    <td align="right">General:Cooling:EnergyTransfer</td>
    <td align="right">  3000957.44</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1517227.50</td>
    <td align="right">02-JAN-13:20</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:CORE_MID</td>
    <td align="right">   956601.24</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   470826.77</td>
    <td align="right">21-FEB-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:CORE_MID</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:CORE_MID</td>
    <td align="right">   956601.24</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   470826.77</td>
    <td align="right">21-FEB-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:CORE_TOP</td>
    <td align="right">    71717.55</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    37031.17</td>
    <td align="right">21-FEB-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:CORE_TOP</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:CORE_TOP</td>
    <td align="right">    71717.55</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    37031.17</td>
    <td align="right">21-FEB-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_BOT_N</td>
    <td align="right">    27174.76</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    14610.41</td>
    <td align="right">08-JUN-13:30</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_BOT_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_BOT_N</td>
    <td align="right">    27174.76</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    14610.41</td>
    <td align="right">08-JUN-13:30</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_BOT_E</td>
    <td align="right">    24593.27</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15039.60</td>
    <td align="right">23-FEB-09:30</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_BOT_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_BOT_E</td>
    <td align="right">    24593.27</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15039.60</td>
    <td align="right">23-FEB-09:30</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_BOT_S</td>
    <td align="right">    27519.50</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15571.15</td>
    <td align="right">28-DEC-15:00</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_BOT_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_BOT_S</td>
    <td align="right">    27519.50</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15571.15</td>
    <td align="right">28-DEC-15:00</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_BOT_W</td>
    <td align="right">    24855.81</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    16156.23</td>
    <td align="right">16-MAR-17:00</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_BOT_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_BOT_W</td>
    <td align="right">    24855.81</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    16156.23</td>
    <td align="right">16-MAR-17:00</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_MID_N</td>
    <td align="right">   367571.60</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   208791.87</td>
    <td align="right">08-JUN-13:30</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_MID_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_MID_N</td>
    <td align="right">   367571.60</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   208791.87</td>
    <td align="right">08-JUN-13:30</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_MID_E</td>
    <td align="right">   325193.35</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   208308.57</td>
    <td align="right">23-FEB-09:30</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_MID_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_MID_E</td>
    <td align="right">   325193.35</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   208308.57</td>
    <td align="right">23-FEB-09:30</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_MID_S</td>
    <td align="right">   372729.71</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   230945.08</td>
    <td align="right">28-DEC-15:00</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_MID_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_MID_S</td>
    <td align="right">   372729.71</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   230945.08</td>
    <td align="right">28-DEC-15:00</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_MID_W</td>
    <td align="right">   327275.34</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   228113.28</td>
    <td align="right">16-MAR-17:00</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_MID_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_MID_W</td>
    <td align="right">   327275.34</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   228113.28</td>
    <td align="right">16-MAR-17:00</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_TOP_N</td>
    <td align="right">    25707.80</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    14427.66</td>
    <td align="right">08-JUN-13:30</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_TOP_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_TOP_N</td>
    <td align="right">    25707.80</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    14427.66</td>
    <td align="right">08-JUN-13:30</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_TOP_E</td>
    <td align="right">    23029.93</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    14670.19</td>
    <td align="right">23-FEB-09:30</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_TOP_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_TOP_E</td>
    <td align="right">    23029.93</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    14670.19</td>
    <td align="right">23-FEB-09:30</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_TOP_S</td>
    <td align="right">    26046.93</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15606.23</td>
    <td align="right">28-DEC-15:00</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_TOP_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_TOP_S</td>
    <td align="right">    26046.93</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15606.23</td>
    <td align="right">28-DEC-15:00</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_TOP_W</td>
    <td align="right">    23383.02</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15881.78</td>
    <td align="right">16-MAR-17:00</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_TOP_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_TOP_W</td>
    <td align="right">    23383.02</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15881.78</td>
    <td align="right">16-MAR-17:00</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:BOT_PLENUM</td>
    <td align="right">    21851.32</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    17469.58</td>
    <td align="right">02-JUN-07:20</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:BOT_PLENUM</td>
    <td align="right">       27.01</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1585.32</td>
    <td align="right">25-JUL-07:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:BOT_PLENUM</td>
    <td align="right">    21824.31</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    17469.58</td>
    <td align="right">02-JUN-07:20</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:MID_PLENUM</td>
    <td align="right">   249244.48</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   258514.69</td>
    <td align="right">02-JAN-17:20</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:MID_PLENUM</td>
    <td align="right">      219.65</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    16098.36</td>
    <td align="right">04-APR-07:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:MID_PLENUM</td>
    <td align="right">   249024.83</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   258514.69</td>
    <td align="right">02-JAN-17:20</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:TOP_PLENUM</td>
    <td align="right">    25893.11</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    19980.60</td>
    <td align="right">05-JAN-07:20</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:TOP_PLENUM</td>
    <td align="right">        2.51</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      697.58</td>
    <td align="right">04-APR-07:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:TOP_PLENUM</td>
    <td align="right">    25890.60</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    19980.60</td>
    <td align="right">05-JAN-07:20</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:BOT_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:BOT_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:BOT_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:MID_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:MID_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:MID_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:TOP_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:TOP_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:TOP_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:BOT_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:BOT_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:BOT_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:MID_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:MID_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:MID_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:TOP_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:TOP_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:TOP_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:HVAC</td>
    <td align="right">  5389285.38</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3176813.83</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">CoolingCoils:EnergyTransfer</td>
    <td align="right">  5389285.38</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3176813.83</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Plant</td>
    <td align="right"> 12029678.64</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  4939928.07</td>
    <td align="right">10-JUN-12:10</td>
  </tr>
  <tr>
    <td align="right">Chillers:EnergyTransfer</td>
    <td align="right">  5583465.95</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  2287872.01</td>
    <td align="right">02-JAN-07:20</td>
  </tr>
  <tr>
    <td align="right">HeatRejection:EnergyTransfer</td>
    <td align="right">  6446212.69</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  2652056.06</td>
    <td align="right">10-JUN-12:10</td>
  </tr>
  <tr>
    <td align="right">General:HeatRejection:EnergyTransfer</td>
    <td align="right">  6446212.69</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  2652056.06</td>
    <td align="right">10-JUN-12:10</td>
  </tr>
  <tr>
    <td align="right">Source:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:Source</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SensibleHeatGainSummary::EntireFacility></a>
<p>Report:<b> Sensible Heat Gain Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Annual Building Sensible Heat Gain Components</b><br><br>
<!-- FullName:Sensible Heat Gain Summary_Entire Facility_Annual Building Sensible Heat Gain Components-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Heating [kWh]</td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Cooling [kWh]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Heating [kWh]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Cooling [kWh]</td>
    <td align="right">HVAC Input Heated Surface Heating [kWh]</td>
    <td align="right">HVAC Input Cooled Surface Cooling [kWh]</td>
    <td align="right">People Sensible Heat Addition [kWh]</td>
    <td align="right">Lights Sensible Heat Addition [kWh]</td>
    <td align="right">Equipment Sensible Heat Addition [kWh]</td>
    <td align="right">Window Heat Addition [kWh]</td>
    <td align="right">Interzone Air Transfer Heat Addition [kWh]</td>
    <td align="right">Infiltration Heat Addition [kWh]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Addition [kWh]</td>
    <td align="right">Equipment Sensible Heat Removal [kWh]</td>
    <td align="right">Window Heat Removal [kWh]</td>
    <td align="right">Interzone Air Transfer Heat Removal [kWh]</td>
    <td align="right">Infiltration Heat Removal [kWh]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Removal [kWh]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -80817.71</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   12173.350</td>
    <td align="right">   19759.988</td>
    <td align="right">   23306.315</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   25578.055</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       -0.80</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  -956599.35</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  182458.436</td>
    <td align="right">  296399.813</td>
    <td align="right">  349594.731</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  128146.366</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       -8.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -71717.39</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   12155.824</td>
    <td align="right">   19759.988</td>
    <td align="right">   23306.315</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   16495.261</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       -0.71</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -27172.27</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2657.365</td>
    <td align="right">    4306.216</td>
    <td align="right">    5079.053</td>
    <td align="right">   21855.161</td>
    <td align="right">       0.000</td>
    <td align="right">     185.019</td>
    <td align="right">       0.052</td>
    <td align="right">       0.000</td>
    <td align="right">    -3427.47</td>
    <td align="right">       0.000</td>
    <td align="right">     -155.24</td>
    <td align="right">    -3327.82</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -24590.72</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2657.234</td>
    <td align="right">    4306.316</td>
    <td align="right">    5079.172</td>
    <td align="right">   14704.969</td>
    <td align="right">       0.000</td>
    <td align="right">     198.290</td>
    <td align="right">       0.179</td>
    <td align="right">       0.000</td>
    <td align="right">    -1852.05</td>
    <td align="right">       0.000</td>
    <td align="right">     -157.92</td>
    <td align="right">     -345.29</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -27516.99</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2657.622</td>
    <td align="right">    4306.310</td>
    <td align="right">    5079.164</td>
    <td align="right">   21965.148</td>
    <td align="right">       0.000</td>
    <td align="right">     185.043</td>
    <td align="right">       0.213</td>
    <td align="right">       0.000</td>
    <td align="right">    -3486.86</td>
    <td align="right">       0.000</td>
    <td align="right">     -161.15</td>
    <td align="right">    -3028.29</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -24853.32</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2656.890</td>
    <td align="right">    4306.316</td>
    <td align="right">    5079.172</td>
    <td align="right">   14384.562</td>
    <td align="right">       0.000</td>
    <td align="right">     188.732</td>
    <td align="right">     432.380</td>
    <td align="right">       0.000</td>
    <td align="right">    -2020.37</td>
    <td align="right">       0.000</td>
    <td align="right">     -174.36</td>
    <td align="right">       -0.03</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  -367537.01</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   39893.131</td>
    <td align="right">   64593.234</td>
    <td align="right">   76185.792</td>
    <td align="right">  330120.823</td>
    <td align="right">       0.000</td>
    <td align="right">    3078.791</td>
    <td align="right">       0.245</td>
    <td align="right">       0.000</td>
    <td align="right">   -39077.62</td>
    <td align="right">       0.000</td>
    <td align="right">    -1609.73</td>
    <td align="right">  -105647.40</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  -325157.82</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   39887.828</td>
    <td align="right">   64594.745</td>
    <td align="right">   76187.574</td>
    <td align="right">  221519.781</td>
    <td align="right">       0.000</td>
    <td align="right">    3441.778</td>
    <td align="right">       2.470</td>
    <td align="right">       0.000</td>
    <td align="right">   -20068.50</td>
    <td align="right">       0.000</td>
    <td align="right">    -1511.08</td>
    <td align="right">   -58894.32</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  -372694.79</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   39901.193</td>
    <td align="right">   64594.647</td>
    <td align="right">   76187.458</td>
    <td align="right">  332012.263</td>
    <td align="right">       0.000</td>
    <td align="right">    3092.504</td>
    <td align="right">       6.282</td>
    <td align="right">       0.000</td>
    <td align="right">   -41010.39</td>
    <td align="right">       0.000</td>
    <td align="right">    -1726.72</td>
    <td align="right">  -100356.16</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  -327241.44</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   39880.609</td>
    <td align="right">   64594.745</td>
    <td align="right">   76187.574</td>
    <td align="right">  216402.318</td>
    <td align="right">       0.000</td>
    <td align="right">    3128.129</td>
    <td align="right">       5.729</td>
    <td align="right">       0.000</td>
    <td align="right">   -23987.88</td>
    <td align="right">       0.000</td>
    <td align="right">    -1896.97</td>
    <td align="right">   -47067.09</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -25705.40</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2658.220</td>
    <td align="right">    4306.216</td>
    <td align="right">    5079.053</td>
    <td align="right">   21238.993</td>
    <td align="right">       0.000</td>
    <td align="right">     170.622</td>
    <td align="right">       0.200</td>
    <td align="right">       0.000</td>
    <td align="right">    -3600.34</td>
    <td align="right">       0.000</td>
    <td align="right">     -184.14</td>
    <td align="right">    -3963.21</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -23027.46</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2657.863</td>
    <td align="right">    4306.316</td>
    <td align="right">    5079.172</td>
    <td align="right">   14255.116</td>
    <td align="right">       0.000</td>
    <td align="right">     185.835</td>
    <td align="right">       0.107</td>
    <td align="right">       0.000</td>
    <td align="right">    -1893.14</td>
    <td align="right">       0.000</td>
    <td align="right">     -182.79</td>
    <td align="right">    -1380.91</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -26044.51</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2658.575</td>
    <td align="right">    4306.310</td>
    <td align="right">    5079.164</td>
    <td align="right">   21375.740</td>
    <td align="right">       0.000</td>
    <td align="right">     171.234</td>
    <td align="right">       0.090</td>
    <td align="right">       0.000</td>
    <td align="right">    -3675.29</td>
    <td align="right">       0.000</td>
    <td align="right">     -191.64</td>
    <td align="right">    -3679.59</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -23380.62</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2657.497</td>
    <td align="right">    4306.316</td>
    <td align="right">    5079.172</td>
    <td align="right">   13947.008</td>
    <td align="right">       0.000</td>
    <td align="right">     172.693</td>
    <td align="right">       0.667</td>
    <td align="right">       0.000</td>
    <td align="right">    -2158.62</td>
    <td align="right">       0.000</td>
    <td align="right">     -212.62</td>
    <td align="right">     -410.82</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    1194.609</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.588</td>
    <td align="right">       0.000</td>
    <td align="right">    1085.519</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -2280.72</td>
    <td align="right">       0.000</td>
    <td align="right">       -0.03</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   17919.133</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       6.948</td>
    <td align="right">       0.000</td>
    <td align="right">    7816.895</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -25742.98</td>
    <td align="right">       0.000</td>
    <td align="right">       -0.35</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    1194.609</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.570</td>
    <td align="right">       0.000</td>
    <td align="right">     873.919</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -2069.10</td>
    <td align="right">       0.000</td>
    <td align="right">       -0.05</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM</td>
    <td align="right">      27.056</td>
    <td align="right">   -21823.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   21795.945</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM</td>
    <td align="right">     220.004</td>
    <td align="right">  -249010.06</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  248790.056</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">TOP_PLENUM</td>
    <td align="right">       2.516</td>
    <td align="right">   -25889.13</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   25886.618</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2365.202</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     753.496</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -257.81</td>
    <td align="right">    -2860.89</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   35478.028</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   14505.092</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -2662.05</td>
    <td align="right">   -47321.07</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2365.202</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     610.310</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -338.03</td>
    <td align="right">    -2637.48</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   27385.972</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     622.528</td>
    <td align="right">    8918.324</td>
    <td align="right">    2913.415</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -283.48</td>
    <td align="right">   -39556.76</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    4040.553</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     265.050</td>
    <td align="right">     646.423</td>
    <td align="right">       0.027</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -606.19</td>
    <td align="right">    -2407.00</td>
    <td align="right">    -1938.84</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   27385.972</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     619.227</td>
    <td align="right">    8833.278</td>
    <td align="right">   13147.662</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -159.49</td>
    <td align="right">   -49826.65</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    4040.553</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     144.716</td>
    <td align="right">     541.830</td>
    <td align="right">       0.024</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -606.64</td>
    <td align="right">    -2895.13</td>
    <td align="right">    -1225.32</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   27385.972</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     454.863</td>
    <td align="right">    8212.126</td>
    <td align="right">    9381.135</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -402.59</td>
    <td align="right">   -45031.51</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    4040.553</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     388.781</td>
    <td align="right">     694.863</td>
    <td align="right">       0.076</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -443.39</td>
    <td align="right">    -2464.01</td>
    <td align="right">    -2216.80</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">     249.575</td>
    <td align="right">  -296722.19</td>
    <td align="right">       0.000</td>
    <td align="right"> -2704056.80</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  387611.637</td>
    <td align="right">  783543.833</td>
    <td align="right">  741588.878</td>
    <td align="right"> 1243781.882</td>
    <td align="right">    2503.270</td>
    <td align="right">   57914.414</td>
    <td align="right">  502359.589</td>
    <td align="right">       0.000</td>
    <td align="right">  -146258.54</td>
    <td align="right">   -32594.56</td>
    <td align="right">  -153603.31</td>
    <td align="right">  -386311.30</td>
  </tr>
</table>
<br><br>
<b>Peak Cooling Sensible Heat Gain Components</b><br><br>
<!-- FullName:Sensible Heat Gain Summary_Entire Facility_Peak Cooling Sensible Heat Gain Components-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Time of Peak {TIMESTAMP}</td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Heating [W]</td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Cooling [W]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Heating [W]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Cooling [W]</td>
    <td align="right">HVAC Input Heated Surface Heating [W]</td>
    <td align="right">HVAC Input Cooled Surface Cooling [W]</td>
    <td align="right">People Sensible Heat Addition [W]</td>
    <td align="right">Lights Sensible Heat Addition [W]</td>
    <td align="right">Equipment Sensible Heat Addition [W]</td>
    <td align="right">Window Heat Addition [W]</td>
    <td align="right">Interzone Air Transfer Heat Addition [W]</td>
    <td align="right">Infiltration Heat Addition [W]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Addition [W]</td>
    <td align="right">Equipment Sensible Heat Removal [W]</td>
    <td align="right">Window Heat Removal [W]</td>
    <td align="right">Interzone Air Transfer Heat Removal [W]</td>
    <td align="right">Infiltration Heat Removal [W]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Removal [W]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">21-FEB-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -46860.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      262.15</td>
    <td align="right">     2292.08</td>
    <td align="right">     3666.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    40640.00</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">05-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -541202.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    20278.10</td>
    <td align="right">    34381.23</td>
    <td align="right">    54998.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   431544.68</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">05-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -42784.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1184.56</td>
    <td align="right">     2292.08</td>
    <td align="right">     3666.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    35640.83</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">20-JUL-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -20796.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      320.08</td>
    <td align="right">      499.50</td>
    <td align="right">      799.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    19964.43</td>
    <td align="right">        0.00</td>
    <td align="right">     -780.23</td>
    <td align="right">        0.00</td>
    <td align="right">       -6.40</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">21-FEB-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -19601.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       61.90</td>
    <td align="right">      499.52</td>
    <td align="right">      799.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    19038.99</td>
    <td align="right">        0.00</td>
    <td align="right">     -781.91</td>
    <td align="right">        0.00</td>
    <td align="right">      -16.04</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">21-FEB-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -22790.66</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       64.79</td>
    <td align="right">      499.52</td>
    <td align="right">      799.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    22840.78</td>
    <td align="right">        0.00</td>
    <td align="right">    -1401.11</td>
    <td align="right">        0.00</td>
    <td align="right">      -12.37</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">21-FEB-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -21243.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       61.06</td>
    <td align="right">      499.52</td>
    <td align="right">      799.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    20712.73</td>
    <td align="right">        0.00</td>
    <td align="right">     -813.00</td>
    <td align="right">        0.00</td>
    <td align="right">      -15.96</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">20-JUL-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -287894.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     5063.98</td>
    <td align="right">     7492.57</td>
    <td align="right">    11985.65</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   273916.30</td>
    <td align="right">        0.00</td>
    <td align="right">   -10479.34</td>
    <td align="right">        0.00</td>
    <td align="right">      -84.80</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">05-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -255739.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     5060.92</td>
    <td align="right">     7492.74</td>
    <td align="right">    11985.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   245063.70</td>
    <td align="right">        0.00</td>
    <td align="right">   -13555.54</td>
    <td align="right">        0.00</td>
    <td align="right">     -308.13</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">26-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -322868.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     5154.32</td>
    <td align="right">     7492.73</td>
    <td align="right">    11985.92</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      210.03</td>
    <td align="right">   300562.80</td>
    <td align="right">        0.00</td>
    <td align="right">    -2537.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">05-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -285496.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     4874.01</td>
    <td align="right">     7492.74</td>
    <td align="right">    11985.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   275807.58</td>
    <td align="right">        0.00</td>
    <td align="right">   -14340.17</td>
    <td align="right">        0.00</td>
    <td align="right">     -324.04</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">20-JUL-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -20789.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      304.13</td>
    <td align="right">      499.50</td>
    <td align="right">      799.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    20230.70</td>
    <td align="right">        0.00</td>
    <td align="right">    -1032.09</td>
    <td align="right">        0.00</td>
    <td align="right">      -11.69</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">21-FEB-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -18963.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       58.36</td>
    <td align="right">      499.52</td>
    <td align="right">      799.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    18543.53</td>
    <td align="right">        0.00</td>
    <td align="right">     -915.38</td>
    <td align="right">        0.00</td>
    <td align="right">      -21.84</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">26-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -23113.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      314.90</td>
    <td align="right">      499.52</td>
    <td align="right">      799.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.80</td>
    <td align="right">    21936.72</td>
    <td align="right">        0.00</td>
    <td align="right">     -445.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">21-FEB-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -21058.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       56.84</td>
    <td align="right">      499.52</td>
    <td align="right">      799.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    20679.61</td>
    <td align="right">        0.00</td>
    <td align="right">     -954.33</td>
    <td align="right">        0.00</td>
    <td align="right">      -22.07</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM</td>
    <td align="right">23-FEB-07:11</td>
    <td align="right">        0.00</td>
    <td align="right">   -22517.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    22517.12</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM</td>
    <td align="right">02-JAN-07:05</td>
    <td align="right">        0.00</td>
    <td align="right">  -325324.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   325324.91</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PLENUM</td>
    <td align="right">05-JAN-07:11</td>
    <td align="right">        0.00</td>
    <td align="right">   -24053.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    24053.91</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">05-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">   -32511.19</td>
    <td align="right">        0.00</td>
    <td align="right"> -1930320.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    46308.40</td>
    <td align="right">    94007.96</td>
    <td align="right">   116667.78</td>
    <td align="right">        0.00</td>
    <td align="right">      690.54</td>
    <td align="right">        0.00</td>
    <td align="right">  1854282.30</td>
    <td align="right">        0.00</td>
    <td align="right">   -86334.13</td>
    <td align="right">     -489.10</td>
    <td align="right">   -62301.96</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Peak Heating Sensible Heat Gain Components</b><br><br>
<!-- FullName:Sensible Heat Gain Summary_Entire Facility_Peak Heating Sensible Heat Gain Components-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Time of Peak {TIMESTAMP}</td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Heating [W]</td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Cooling [W]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Heating [W]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Cooling [W]</td>
    <td align="right">HVAC Input Heated Surface Heating [W]</td>
    <td align="right">HVAC Input Cooled Surface Cooling [W]</td>
    <td align="right">People Sensible Heat Addition [W]</td>
    <td align="right">Lights Sensible Heat Addition [W]</td>
    <td align="right">Equipment Sensible Heat Addition [W]</td>
    <td align="right">Window Heat Addition [W]</td>
    <td align="right">Interzone Air Transfer Heat Addition [W]</td>
    <td align="right">Infiltration Heat Addition [W]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Addition [W]</td>
    <td align="right">Equipment Sensible Heat Removal [W]</td>
    <td align="right">Window Heat Removal [W]</td>
    <td align="right">Interzone Air Transfer Heat Removal [W]</td>
    <td align="right">Infiltration Heat Removal [W]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Removal [W]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM</td>
    <td align="right">25-JUL-07:01</td>
    <td align="right">    13115.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -13115.52</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM</td>
    <td align="right">04-APR-07:01</td>
    <td align="right">   138858.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -138858.45</td>
  </tr>
  <tr>
    <td align="right">TOP_PLENUM</td>
    <td align="right">04-APR-07:01</td>
    <td align="right">     6988.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    -6988.60</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">04-APR-07:01</td>
    <td align="right"> -1632658.25</td>
    <td align="right">  1789157.32</td>
    <td align="right">        0.00</td>
    <td align="right"> -1789157.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    10955.75</td>
    <td align="right">    94007.96</td>
    <td align="right">   116667.78</td>
    <td align="right">       73.56</td>
    <td align="right">     5993.70</td>
    <td align="right">        0.00</td>
    <td align="right">  1466098.92</td>
    <td align="right">        0.00</td>
    <td align="right">   -27870.34</td>
    <td align="right">     -341.85</td>
    <td align="right">   -32927.22</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=Standard62.1Summary::EntireFacility></a>
<p>Report:<b> Standard 62.1 Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>System Ventilation Requirements for Cooling</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Requirements for Cooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Zone Primary Air Flow - Vpz-sum [m3/s]</td>
    <td align="right">System Population - Ps</td>
    <td align="right">Sum of Zone Population - Pz-sum</td>
    <td align="right">Occupant Diversity - D</td>
    <td align="right">Uncorrected Outdoor Air Intake Airflow - Vou [m3/s]</td>
    <td align="right">System Primary Airflow - Vps [m3/s]</td>
    <td align="right">Average Outdoor Air Fraction - Xs</td>
    <td align="right">System Ventilation Efficiency - Ev</td>
    <td align="right">Outdoor Air Intake Flow - Vot [m3/s]</td>
    <td align="right">Percent Outdoor Air - %OA</td>
    <td align="right">Environment Name of Peak System Population - Ps</td>
    <td align="right">Date and Time of Last Peak System Population - Ps</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT</td>
    <td align="right">      8.1942</td>
    <td align="right">      0.0000</td>
    <td align="right">    129.0002</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      7.4154</td>
    <td align="right">      0.2001</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      0.2001</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">VAV_MID</td>
    <td align="right">    106.9570</td>
    <td align="right">      0.0000</td>
    <td align="right">   1935.0029</td>
    <td align="right">      1.0000</td>
    <td align="right">     22.2525</td>
    <td align="right">     94.9948</td>
    <td align="right">      0.2343</td>
    <td align="right">      1.0000</td>
    <td align="right">     22.2525</td>
    <td align="right">      0.2343</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP</td>
    <td align="right">      7.7165</td>
    <td align="right">      0.0000</td>
    <td align="right">    129.0002</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      6.9014</td>
    <td align="right">      0.2150</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      0.2150</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>System Ventilation Requirements for Heating</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Requirements for Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Zone Primary Air Flow - Vpz-sum [m3/s]</td>
    <td align="right">System Population - Ps</td>
    <td align="right">Sum of Zone Population - Pz-sum</td>
    <td align="right">Occupant Diversity - D</td>
    <td align="right">Uncorrected Outdoor Air Intake Airflow - Vou [m3/s]</td>
    <td align="right">System Primary Airflow - Vps [m3/s]</td>
    <td align="right">Average Outdoor Air Fraction - Xs</td>
    <td align="right">System Ventilation Efficiency - Ev</td>
    <td align="right">Outdoor Air Intake Flow Vot [m3/s]</td>
    <td align="right">Percent Outdoor Air - %OA</td>
    <td align="right">Environment Name of Peak System Population - Ps</td>
    <td align="right">Date and Time of Last Peak System Population - Ps</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT</td>
    <td align="right">      1.6388</td>
    <td align="right">      0.0000</td>
    <td align="right">    129.0002</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.6388</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      0.9052</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">VAV_MID</td>
    <td align="right">     21.3914</td>
    <td align="right">      0.0000</td>
    <td align="right">   1935.0029</td>
    <td align="right">      1.0000</td>
    <td align="right">     22.2525</td>
    <td align="right">     21.3914</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">     22.2525</td>
    <td align="right">      1.0403</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP</td>
    <td align="right">      1.5433</td>
    <td align="right">      0.0000</td>
    <td align="right">    129.0002</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.5433</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      0.9613</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Zone Ventilation Parameters</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Parameters-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AirLoop Name</td>
    <td align="right">People Outdoor Air Rate - Rp [m3/s-person]</td>
    <td align="right">Zone Population - Pz</td>
    <td align="right">Area Outdoor Air Rate - Ra [m3/s-m2]</td>
    <td align="right">Zone Floor Area - Az [m2]</td>
    <td align="right">Breathing Zone Outdoor Airflow - Vbz [m3/s]</td>
    <td align="right">Cooling Zone Air Distribution Effectiveness - Ez-clg</td>
    <td align="right">Cooling Zone Outdoor Airflow - Voz-clg [m3/s]</td>
    <td align="right">Heating Zone Air Distribution Effectiveness - Ez-htg</td>
    <td align="right">Heating Zone Outdoor Airflow - Voz-htg [m3/s]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">     68.9207</td>
    <td align="right">    0.000600</td>
    <td align="right">      689.21</td>
    <td align="right">      0.7926</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.7926</td>
    <td align="right">       1.000</td>
    <td align="right">      0.7926</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">   1033.8106</td>
    <td align="right">    0.000600</td>
    <td align="right">    10338.11</td>
    <td align="right">     11.8888</td>
    <td align="right">      1.0000</td>
    <td align="right">     11.8888</td>
    <td align="right">       1.000</td>
    <td align="right">     11.8888</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">     68.9207</td>
    <td align="right">    0.000600</td>
    <td align="right">      689.21</td>
    <td align="right">      0.7926</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.7926</td>
    <td align="right">       1.000</td>
    <td align="right">      0.7926</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0196</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0200</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0199</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0200</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">    225.2942</td>
    <td align="right">    0.000600</td>
    <td align="right">     2252.94</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      2.5909</td>
    <td align="right">       1.000</td>
    <td align="right">      2.5909</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">    225.2995</td>
    <td align="right">    0.000600</td>
    <td align="right">     2252.99</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      2.5909</td>
    <td align="right">       1.000</td>
    <td align="right">      2.5909</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">    225.2992</td>
    <td align="right">    0.000600</td>
    <td align="right">     2252.99</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      2.5909</td>
    <td align="right">       1.000</td>
    <td align="right">      2.5909</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">    225.2995</td>
    <td align="right">    0.000600</td>
    <td align="right">     2252.99</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      2.5909</td>
    <td align="right">       1.000</td>
    <td align="right">      2.5909</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0196</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0200</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0199</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0200</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
</table>
<br><br>
<b>System Ventilation Parameters</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Parameters-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">People Outdoor Air Rate - Rp [m3/s-person]</td>
    <td align="right">Sum of Zone Population - Pz-sum</td>
    <td align="right">Area Outdoor Air Rate - Ra [m3/s-m2]</td>
    <td align="right">Sum of Zone Floor Area - Az-sum [m2]</td>
    <td align="right">Breathing Zone Outdoor Airflow - Vbz [m3/s]</td>
    <td align="right">Cooling Zone Outdoor Airflow - Voz-clg [m3/s]</td>
    <td align="right">Heating Zone Outdoor Airflow - Voz-htg [m3/s]</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">      129.00</td>
    <td align="right">    0.000600</td>
    <td align="right">   1290.0020</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.4835</td>
  </tr>
  <tr>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">     1935.00</td>
    <td align="right">    0.000600</td>
    <td align="right">  19350.0293</td>
    <td align="right">     22.2525</td>
    <td align="right">     22.2525</td>
    <td align="right">     22.2525</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">      129.00</td>
    <td align="right">    0.000600</td>
    <td align="right">   1290.0020</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.4835</td>
  </tr>
</table>
<br><br>
<b>Zone Ventilation Calculations for Cooling Design</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Calculations for Cooling Design-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AirLoop Name</td>
    <td align="right">Box Type</td>
    <td align="right">Zone Primary Airflow - Vpz [m3/s]</td>
    <td align="right">Zone Discharge Airflow - Vdz [m3/s]</td>
    <td align="right">Minimum Zone Primary Airflow - Vpz-min [m3/s]</td>
    <td align="right">Zone Outdoor Airflow Cooling - Voz-clg [m3/s]</td>
    <td align="right">Primary Outdoor Air Fraction - Zpz</td>
    <td align="right">Primary Air Fraction - Ep</td>
    <td align="right">Secondary Recirculation Fraction- Er</td>
    <td align="right">Supply Air Fraction- Fa</td>
    <td align="right">Mixed Air Fraction - Fb</td>
    <td align="right">Outdoor Air Fraction - Fc</td>
    <td align="right">Zone Ventilation Efficiency - Evz</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      2.7894</td>
    <td align="right">      2.7894</td>
    <td align="right">      0.5579</td>
    <td align="right">      0.7926</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">     32.1100</td>
    <td align="right">     32.1100</td>
    <td align="right">      6.4220</td>
    <td align="right">     11.8888</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      2.4528</td>
    <td align="right">      2.4528</td>
    <td align="right">      0.4906</td>
    <td align="right">      0.7926</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      1.3366</td>
    <td align="right">      1.3366</td>
    <td align="right">      0.2673</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      1.2361</td>
    <td align="right">      1.2361</td>
    <td align="right">      0.2472</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      1.4912</td>
    <td align="right">      1.4912</td>
    <td align="right">      0.2982</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      1.3409</td>
    <td align="right">      1.3409</td>
    <td align="right">      0.2682</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">     18.8506</td>
    <td align="right">     18.8506</td>
    <td align="right">      3.7701</td>
    <td align="right">      2.5909</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">     16.4613</td>
    <td align="right">     16.4613</td>
    <td align="right">      3.2923</td>
    <td align="right">      2.5909</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">     21.3474</td>
    <td align="right">     21.3474</td>
    <td align="right">      4.2695</td>
    <td align="right">      2.5909</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">     18.1877</td>
    <td align="right">     18.1877</td>
    <td align="right">      3.6375</td>
    <td align="right">      2.5909</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      1.3143</td>
    <td align="right">      1.3143</td>
    <td align="right">      0.2629</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      1.1695</td>
    <td align="right">      1.1695</td>
    <td align="right">      0.2339</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      1.4839</td>
    <td align="right">      1.4839</td>
    <td align="right">      0.2968</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      1.2961</td>
    <td align="right">      1.2961</td>
    <td align="right">      0.2592</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
</table>
<br><br>
<b>System Ventilation Calculations for Cooling Design</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Calculations for Cooling Design-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Zone Primary Airflow - Vpz-sum [m3/s]</td>
    <td align="right">System Primary Airflow - Vps [m3/s]</td>
    <td align="right">Sum of Zone Discharge Airflow - Vdz-sum [m3/s]</td>
    <td align="right">Sum of Min Zone Primary Airflow - Vpz-min [m3/s]</td>
    <td align="right">Zone Outdoor Airflow Cooling - Voz-clg [m3/s]</td>
    <td align="right">Zone Ventilation Efficiency - Evz-min</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT</td>
    <td align="right">      8.1942</td>
    <td align="right">      7.4154</td>
    <td align="right">      8.1942</td>
    <td align="right">      1.6388</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">VAV_MID</td>
    <td align="right">    106.9570</td>
    <td align="right">     94.9948</td>
    <td align="right">    106.9570</td>
    <td align="right">     21.3914</td>
    <td align="right">     22.2525</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP</td>
    <td align="right">      7.7165</td>
    <td align="right">      6.9014</td>
    <td align="right">      7.7165</td>
    <td align="right">      1.5433</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.0000</td>
  </tr>
</table>
<br><br>
<b>Zone Ventilation Calculations for Heating Design</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Calculations for Heating Design-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AirLoop Name</td>
    <td align="right">Box Type</td>
    <td align="right">Zone Primary Airflow - Vpz [m3/s]</td>
    <td align="right">Zone Discharge Airflow - Vdz [m3/s]</td>
    <td align="right">Minimum Zone Primary Airflow - Vpz-min [m3/s]</td>
    <td align="right">Zone Outdoor Airflow Heating - Voz-htg [m3/s]</td>
    <td align="right">Primary Outdoor Air Fraction - Zpz</td>
    <td align="right">Primary Air Fraction - Ep</td>
    <td align="right">Secondary Recirculation Fraction- Er</td>
    <td align="right">Supply Air Fraction- Fa</td>
    <td align="right">Mixed Air Fraction - Fb</td>
    <td align="right">Outdoor Air Fraction - Fc</td>
    <td align="right">Zone Ventilation Efficiency - Evz</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.5579</td>
    <td align="right">      0.5579</td>
    <td align="right">      0.5579</td>
    <td align="right">      0.7926</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      6.4220</td>
    <td align="right">      6.4220</td>
    <td align="right">      6.4220</td>
    <td align="right">     11.8888</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.4906</td>
    <td align="right">      0.4906</td>
    <td align="right">      0.4906</td>
    <td align="right">      0.7926</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.2673</td>
    <td align="right">      0.2673</td>
    <td align="right">      0.2673</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.2472</td>
    <td align="right">      0.2472</td>
    <td align="right">      0.2472</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.2982</td>
    <td align="right">      0.2982</td>
    <td align="right">      0.2982</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.2682</td>
    <td align="right">      0.2682</td>
    <td align="right">      0.2682</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      3.7701</td>
    <td align="right">      3.7701</td>
    <td align="right">      3.7701</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      3.2923</td>
    <td align="right">      3.2923</td>
    <td align="right">      3.2923</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      4.2695</td>
    <td align="right">      4.2695</td>
    <td align="right">      4.2695</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      3.6375</td>
    <td align="right">      3.6375</td>
    <td align="right">      3.6375</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.2629</td>
    <td align="right">      0.2629</td>
    <td align="right">      0.2629</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.2339</td>
    <td align="right">      0.2339</td>
    <td align="right">      0.2339</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.2968</td>
    <td align="right">      0.2968</td>
    <td align="right">      0.2968</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.2592</td>
    <td align="right">      0.2592</td>
    <td align="right">      0.2592</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
</table>
<br><br>
<b>System Ventilation Calculations for Heating Design</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Calculations for Heating Design-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Zone Primary Airflow - Vpz-sum [m3/s]</td>
    <td align="right">System Primary Airflow - Vps [m3/s]</td>
    <td align="right">Sum of Zone Discharge Airflow - Vdz-sum [m3/s]</td>
    <td align="right">Sum of Min Zone Primary Airflow - Vpz-min [m3/s]</td>
    <td align="right">Zone Outdoor Airflow Heating - Voz-htg [m3/s]</td>
    <td align="right">Zone Ventilation Efficiency - Evz-min</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT</td>
    <td align="right">      1.6388</td>
    <td align="right">      1.6388</td>
    <td align="right">      1.6388</td>
    <td align="right">      1.6388</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">VAV_MID</td>
    <td align="right">     21.3914</td>
    <td align="right">     21.3914</td>
    <td align="right">     21.3914</td>
    <td align="right">     21.3914</td>
    <td align="right">     22.2525</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP</td>
    <td align="right">      1.5433</td>
    <td align="right">      1.5433</td>
    <td align="right">      1.5433</td>
    <td align="right">      1.5433</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.0000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=LEEDSummary::EntireFacility></a>
<p>Report:<b> LEED Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-23
    01:36:36</b></p>
<b>Sec1.1A-General Information</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_Sec1.1A-General Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Data</td>
  </tr>
  <tr>
    <td align="right">Weather File</td>
    <td align="right">RUNPERIOD 1 ** SINGAPORE - SGP IWEC Data WMO#=486980</td>
  </tr>
  <tr>
    <td align="right">Total gross floor area [m2]</td>
    <td align="right">    23800.03</td>
  </tr>
</table>
<br><br>
<b>EAp2-1. Space Usage Type</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-1. Space Usage Type-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Space Area [m2]</td>
    <td align="right">Regularly Occupied Area [m2]</td>
    <td align="right">Unconditioned Area [m2]</td>
    <td align="right">Typical Hours/Week in Operation [hr/wk]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">      689.21</td>
    <td align="right">      689.21</td>
    <td align="right">0.00</td>
    <td align="right">       63.52</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">      689.21</td>
    <td align="right">      689.21</td>
    <td align="right">0.00</td>
    <td align="right">       63.52</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">      689.21</td>
    <td align="right">      689.21</td>
    <td align="right">0.00</td>
    <td align="right">       63.52</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">0.00</td>
