    <td align="right">        0.30</td>
    <td align="right">       2.037</td>
    <td align="right">       5.988</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">      315.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W_CEILING</td>
    <td align="right">SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.30</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">      135.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_STAIRS_S_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_STAIRS_N_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_STAIRS_E_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_STAIRS_W_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">iz-CORE_BOT_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      689.21</td>
    <td align="right">      689.21</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_N_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_E_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">       45.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_S_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_W_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">      315.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_TOILET_CEILING</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_STAIRS_CEILING</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.995</td>
    <td align="right">       3.492</td>
    <td align="right">     1400.00</td>
    <td align="right">     1400.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_STAIRS_S_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       64.20</td>
    <td align="right">       64.20</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-MID_STAIRS_N_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       64.20</td>
    <td align="right">       64.20</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-MID_STAIRS_E_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      254.43</td>
    <td align="right">      254.43</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_STAIRS_W_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      254.43</td>
    <td align="right">      254.43</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">iz-CORE_MID_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">    10338.11</td>
    <td align="right">    10338.11</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_MID_N_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">     2252.94</td>
    <td align="right">     2252.94</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_MID_E_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">     2252.99</td>
    <td align="right">     2252.99</td>
    <td align="right">       45.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_MID_S_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">     2252.99</td>
    <td align="right">     2252.99</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_MID_W_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">     2252.99</td>
    <td align="right">     2252.99</td>
    <td align="right">      315.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_TOILET_CEILING</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">      750.00</td>
    <td align="right">      750.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_STAIRS_CEILING</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">      900.00</td>
    <td align="right">      900.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.995</td>
    <td align="right">       3.492</td>
    <td align="right">    21000.03</td>
    <td align="right">    21000.03</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_STAIRS_S_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_STAIRS_N_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_STAIRS_E_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_STAIRS_W_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">iz-CORE_TOP_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      689.21</td>
    <td align="right">      689.21</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_TOP_N_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_TOP_E_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">       45.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_TOP_S_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_TOP_W_CEILING</td>
    <td align="right">iz-SGP_DROP_CEILING_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       0.399</td>
    <td align="right">       0.447</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">      315.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_TOILET_CEILING</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_STAIRS_CEILING</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_N</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       35.98</td>
    <td align="right">       35.98</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       35.98</td>
    <td align="right">       35.98</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       43.18</td>
    <td align="right">       43.18</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       43.18</td>
    <td align="right">       43.18</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_S_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_N_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_E_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_W_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      163.42</td>
    <td align="right">      163.42</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_N</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      163.42</td>
    <td align="right">      163.42</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      539.71</td>
    <td align="right">      539.71</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      539.71</td>
    <td align="right">      539.71</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.638</td>
    <td align="right">       3.492</td>
    <td align="right">      750.00</td>
    <td align="right">      750.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">      750.00</td>
    <td align="right">      750.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      163.42</td>
    <td align="right">      163.42</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      647.65</td>
    <td align="right">      647.65</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      647.65</td>
    <td align="right">      647.65</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_S_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       64.20</td>
    <td align="right">       64.20</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_N_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       64.20</td>
    <td align="right">       64.20</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_E_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      254.43</td>
    <td align="right">      254.43</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_W_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      254.43</td>
    <td align="right">      254.43</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">      163.42</td>
    <td align="right">      163.42</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.638</td>
    <td align="right">       3.492</td>
    <td align="right">      900.00</td>
    <td align="right">      900.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">      900.00</td>
    <td align="right">      900.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_N</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       35.98</td>
    <td align="right">       35.98</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       35.98</td>
    <td align="right">       35.98</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.638</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_E</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       43.18</td>
    <td align="right">       43.18</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_W</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       43.18</td>
    <td align="right">       43.18</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_S_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_N_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">        4.28</td>
    <td align="right">        4.28</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_E_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_W_PLENUM</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       16.96</td>
    <td align="right">       16.96</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_TOILET_S</td>
    <td align="right">SGP_BRICK_WALL</td>
    <td align="right">        0.30</td>
    <td align="right">       2.752</td>
    <td align="right">       8.070</td>
    <td align="right">       10.89</td>
    <td align="right">       10.89</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_FLOOR</td>
    <td align="right">SGP_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       1.638</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_CEILING</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_CEILING_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_CEILING_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_CEILING_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_CEILING_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_FLOOR_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_FLOOR_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_FLOOR_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_FLOOR_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_FLOOR</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_SURFACE_INSIDE_B_CEILING</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_FLOOR_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_FLOOR_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_FLOOR_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_FLOOR_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_CEILING_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_CEILING_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_CEILING_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_CEILING_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_PARKING_SURFACE_INSIDE_B_CEILING</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_CEILING_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_CEILING_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_CEILING_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_CEILING_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_FLOOR_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_FLOOR_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_FLOOR_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_FLOOR_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_B_FLOOR</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_FLOOR</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_SURFACE_INSIDE_B_CEILING</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_FLOOR_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_FLOOR_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_FLOOR_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_FLOOR_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_CEILING_1</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_CEILING_2</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      449.00</td>
    <td align="right">      449.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_CEILING_3</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_CEILING_4</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      161.00</td>
    <td align="right">      161.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-MID_PARKING_SURFACE_INSIDE_B_CEILING</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-CEILING-CORE_BOT-AUTOCREATED</td>
    <td align="right">iz-SGP_FLOOR_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       2.291</td>
    <td align="right">       5.988</td>
    <td align="right">       99.96</td>
    <td align="right">       99.96</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_N_FLOOR</td>
    <td align="right">iz-SGP_FLOOR_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       2.291</td>
    <td align="right">       5.988</td>
    <td align="right">       87.13</td>
    <td align="right">       87.13</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_E_FLOOR</td>
    <td align="right">iz-SGP_FLOOR_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       2.291</td>
    <td align="right">       5.988</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">      225.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_S-AUTOCREATED</td>
    <td align="right">iz-SGP_FLOOR_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       2.291</td>
    <td align="right">       5.988</td>
    <td align="right">       63.07</td>
    <td align="right">       63.07</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_W_FLOOR</td>
    <td align="right">iz-SGP_FLOOR_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       2.291</td>
    <td align="right">       5.988</td>
    <td align="right">      150.20</td>
    <td align="right">      150.20</td>
    <td align="right">      135.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-CORE_BOT_FLOOR</td>
    <td align="right">iz-SGP_FLOOR_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       2.291</td>
    <td align="right">       5.988</td>
    <td align="right">      209.96</td>
    <td align="right">      209.96</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-ZONE_BOT_S_FLOOR</td>
    <td align="right">iz-SGP_FLOOR_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       2.291</td>
    <td align="right">       5.988</td>
    <td align="right">       87.13</td>
    <td align="right">       87.13</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-CEILING-ZONE_BOT_N-AUTOCREATED</td>
    <td align="right">iz-SGP_FLOOR_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       2.291</td>
    <td align="right">       5.988</td>
    <td align="right">       63.07</td>
    <td align="right">       63.07</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_TOILET_FLOOR</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       50.00</td>
    <td align="right">       50.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-BOT_STAIRS_FLOOR</td>
    <td align="right">SGP_CEILING</td>
    <td align="right">        0.30</td>
    <td align="right">       1.799</td>
    <td align="right">       3.492</td>
    <td align="right">       60.00</td>
    <td align="right">       60.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-CORE_BOT_FLOOR_3</td>
    <td align="right">iz-SGP_FLOOR_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       2.291</td>
    <td align="right">       5.988</td>
    <td align="right">       99.64</td>
    <td align="right">       99.64</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">iz-CORE_BOT_FLOOR_4</td>
    <td align="right">iz-SGP_FLOOR_RADIANT</td>
    <td align="right">        0.50</td>
    <td align="right">       2.291</td>
    <td align="right">       5.988</td>
    <td align="right">       99.64</td>
    <td align="right">       99.64</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_S</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_N</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_E</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">iz-TOP_PARKING_SURFACE_INSIDE_W</td>
    <td align="right">SGP_INFRARED_WALL</td>
    <td align="right">        0.00</td>
    <td align="right">       4.008</td>
    <td align="right">     100.000</td>
    <td align="right">       53.67</td>
    <td align="right">       53.67</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_FLOOR</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_SURFACE_INSIDE_B_CEILING</td>
    <td align="right">SGP_CAR_PARK_FLOOR</td>
    <td align="right">        0.30</td>
    <td align="right">       2.450</td>
    <td align="right">       7.210</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">      180.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Exterior Fenestration</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Exterior Fenestration-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Glass Area [m2]</td>
    <td align="right">Frame Area [m2]</td>
    <td align="right">Divider Area [m2]</td>
    <td align="right">Area of One Opening [m2]</td>
    <td align="right">Area of Multiplied Openings [m2]</td>
    <td align="right">Glass U-Factor [W/m2-K]</td>
    <td align="right">Glass SHGC</td>
    <td align="right">Glass Visible Transmittance</td>
    <td align="right">Frame Conductance [W/m2-K]</td>
    <td align="right">Divider Conductance [W/m2-K]</td>
    <td align="right">Shade Control</td>
    <td align="right">Parent Surface</td>
    <td align="right">Azimuth [deg]</td>
    <td align="right">Tilt [deg]</td>
    <td align="right">Cardinal Direction</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N_WALL_N_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_BOT_N_WALL_N</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E_WALL_E_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_BOT_E_WALL_E</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S_WALL_S_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_BOT_S_WALL_S</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W_WALL_W_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_BOT_W_WALL_W</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N_WALL_N_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">     1291.43</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_MID_N_WALL_N</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E_WALL_E_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">     1291.43</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_MID_E_WALL_E</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S_WALL_S_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">     1291.43</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_MID_S_WALL_S</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W_WALL_W_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">     1291.43</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_MID_W_WALL_W</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N_WALL_N_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_TOP_N_WALL_N</td>
    <td align="right">        0.00</td>
    <td align="right">       90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E_WALL_E_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_TOP_E_WALL_E</td>
    <td align="right">       90.00</td>
    <td align="right">       90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S_WALL_S_WINDOW</td>
    <td align="right">SGP_SINGLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_TOP_S_WALL_S</td>
    <td align="right">      180.00</td>
    <td align="right">       90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W_WALL_W_WINDOW</td>
    <td align="right">SGP_DOUBLEPANEWINDOW</td>
    <td align="right">       86.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.10</td>
    <td align="right">       86.10</td>
    <td align="right">       2.245</td>
    <td align="right">       0.222</td>
    <td align="right">       0.182</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">ZONE_TOP_W_WALL_W</td>
    <td align="right">      270.00</td>
    <td align="right">       90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     5854.50</td>
    <td align="right">       3.983</td>
    <td align="right">       0.345</td>
    <td align="right">       0.216</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">North Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1463.63</td>
    <td align="right">       5.720</td>
    <td align="right">       0.467</td>
    <td align="right">       0.251</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Non-North Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4390.88</td>
    <td align="right">       3.403</td>
    <td align="right">       0.304</td>
    <td align="right">       0.205</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Interior Fenestration</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Interior Fenestration-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Area of One Opening [m2]</td>
    <td align="right">Area of Openings [m2]</td>
    <td align="right">Glass U-Factor [W/m2-K]</td>
    <td align="right">Glass SHGC</td>
    <td align="right">Glass Visible Transmittance</td>
    <td align="right">Parent Surface</td>
  </tr>
  <tr>
    <td align="right">Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Exterior Door</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Exterior Door-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Parent Surface</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Interior Door</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Interior Door-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Parent Surface</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ShadingSummary::EntireFacility></a>
<p>Report:<b> Shading Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>Sunlit Fraction</b><br><br>
<!-- FullName:Shading Summary_Entire Facility_Sunlit Fraction-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">March 21 9am</td>
    <td align="right">March 21 noon</td>
    <td align="right">March 21 3pm</td>
    <td align="right">June 21 9am</td>
    <td align="right">June 21 noon</td>
    <td align="right">June 21 3pm</td>
    <td align="right">December 21 9am</td>
    <td align="right">December 21 noon</td>
    <td align="right">December 21 3pm</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N_WALL_N_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.74</td>
    <td align="right">        0.39</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E_WALL_E_WINDOW</td>
    <td align="right">        0.90</td>
    <td align="right">        0.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.27</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S_WALL_S_WINDOW</td>
    <td align="right">        0.08</td>
    <td align="right">        0.01</td>
    <td align="right">        0.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">        0.45</td>
    <td align="right">        0.48</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W_WALL_W_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.47</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N_WALL_N_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.74</td>
    <td align="right">        0.39</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E_WALL_E_WINDOW</td>
    <td align="right">        0.90</td>
    <td align="right">        0.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.27</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S_WALL_S_WINDOW</td>
    <td align="right">        0.08</td>
    <td align="right">        0.01</td>
    <td align="right">        0.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">        0.45</td>
    <td align="right">        0.48</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W_WALL_W_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.47</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N_WALL_N_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.74</td>
    <td align="right">        0.39</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E_WALL_E_WINDOW</td>
    <td align="right">        0.90</td>
    <td align="right">        0.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.88</td>
    <td align="right">        0.27</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S_WALL_S_WINDOW</td>
    <td align="right">        0.08</td>
    <td align="right">        0.01</td>
    <td align="right">        0.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">        0.45</td>
    <td align="right">        0.48</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W_WALL_W_WINDOW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.47</td>
  </tr>
</table>
<br><br>
<b>Window Control</b><br><br>
<!-- FullName:Shading Summary_Entire Facility_Window Control-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Type</td>
    <td align="right">Shaded Construction</td>
    <td align="right">Control</td>
    <td align="right">Glare Control</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=LightingSummary::EntireFacility></a>
<p>Report:<b> Lighting Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>Interior Lighting</b><br><br>
<!-- FullName:Lighting Summary_Entire Facility_Interior Lighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone</td>
    <td align="right">Lighting Power Density [W/m2]</td>
    <td align="right">Zone Area [m2]</td>
    <td align="right">Total Power [W]</td>
    <td align="right">End Use Subcategory</td>
    <td align="right">Schedule Name</td>
    <td align="right">Scheduled Hours/Week [hr]</td>
    <td align="right">Hours/Week > 1% [hr]</td>
    <td align="right">Full Load Hours/Week [hr]</td>
    <td align="right">Return Air Fraction</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Consumption [kWh]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT_LIGHTS</td>
    <td align="right">CORE_BOT</td>
    <td align="right">     12.0000</td>
    <td align="right">      689.21</td>
    <td align="right">     8270.48</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    19759.99</td>
  </tr>
  <tr>
    <td align="right">CORE_MID_LIGHTS</td>
    <td align="right">CORE_MID</td>
    <td align="right">     12.0000</td>
    <td align="right">    10338.11</td>
    <td align="right">   124057.27</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">   296399.81</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP_LIGHTS</td>
    <td align="right">CORE_TOP</td>
    <td align="right">     12.0000</td>
    <td align="right">      689.21</td>
    <td align="right">     8270.48</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    19759.99</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N_LIGHTS</td>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.35</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.22</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E_LIGHTS</td>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.40</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.32</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S_LIGHTS</td>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.39</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.31</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W_LIGHTS</td>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.40</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.32</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N_LIGHTS</td>
    <td align="right">ZONE_MID_N</td>
    <td align="right">     12.0000</td>
    <td align="right">     2252.94</td>
    <td align="right">    27035.31</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    64593.23</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E_LIGHTS</td>
    <td align="right">ZONE_MID_E</td>
    <td align="right">     12.0000</td>
    <td align="right">     2252.99</td>
    <td align="right">    27035.94</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    64594.75</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S_LIGHTS</td>
    <td align="right">ZONE_MID_S</td>
    <td align="right">     12.0000</td>
    <td align="right">     2252.99</td>
    <td align="right">    27035.90</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    64594.65</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W_LIGHTS</td>
    <td align="right">ZONE_MID_W</td>
    <td align="right">     12.0000</td>
    <td align="right">     2252.99</td>
    <td align="right">    27035.94</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    64594.75</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N_LIGHTS</td>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.35</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.22</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E_LIGHTS</td>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.40</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.32</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S_LIGHTS</td>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.39</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.31</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W_LIGHTS</td>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">     12.0000</td>
    <td align="right">      150.20</td>
    <td align="right">     1802.40</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     4306.32</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_LIGHTS</td>
    <td align="right">BOT_PARKING</td>
    <td align="right">      3.0000</td>
    <td align="right">     1220.00</td>
    <td align="right">     3660.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">    27385.97</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE_LIGHTS</td>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">      3.0000</td>
    <td align="right">      180.00</td>
    <td align="right">      540.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">     4040.55</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_LIGHTS</td>
    <td align="right">MID_PARKING</td>
    <td align="right">      3.0000</td>
    <td align="right">     1220.00</td>
    <td align="right">     3660.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">    27385.97</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE_LIGHTS</td>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">      3.0000</td>
    <td align="right">      180.00</td>
    <td align="right">      540.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">     4040.55</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_LIGHTS</td>
    <td align="right">TOP_PARKING</td>
    <td align="right">      3.0000</td>
    <td align="right">     1220.00</td>
    <td align="right">     3660.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">    27385.97</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE_LIGHTS</td>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">      3.0000</td>
    <td align="right">      180.00</td>
    <td align="right">      540.00</td>
    <td align="right">Parking_Lights</td>
    <td align="right">SCH_LIGHTING_CARPARK</td>
    <td align="right">      143.50</td>
    <td align="right">      168.00</td>
    <td align="right">      143.50</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">     4040.55</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS_LIGHTS</td>
    <td align="right">BOT_STAIRS</td>
    <td align="right">      6.0000</td>
    <td align="right">       60.00</td>
    <td align="right">      360.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_STAIRCASE</td>
    <td align="right">      126.00</td>
    <td align="right">      168.00</td>
    <td align="right">      126.00</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">     2365.20</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS_LIGHTS</td>
    <td align="right">MID_STAIRS</td>
    <td align="right">      6.0000</td>
    <td align="right">      900.00</td>
    <td align="right">     5400.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_STAIRCASE</td>
    <td align="right">      126.00</td>
    <td align="right">      168.00</td>
    <td align="right">      126.00</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">    35478.03</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS_LIGHTS</td>
    <td align="right">TOP_STAIRS</td>
    <td align="right">      6.0000</td>
    <td align="right">       60.00</td>
    <td align="right">      360.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_STAIRCASE</td>
    <td align="right">      126.00</td>
    <td align="right">      168.00</td>
    <td align="right">      126.00</td>
    <td align="right">      0.0000</td>
    <td align="right">N</td>
    <td align="right">     2365.20</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_LIGHTS</td>
    <td align="right">BOT_TOILET</td>
    <td align="right">     10.0000</td>
    <td align="right">       50.00</td>
    <td align="right">      500.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     1194.61</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_LIGHTS</td>
    <td align="right">MID_TOILET</td>
    <td align="right">     10.0000</td>
    <td align="right">      750.00</td>
    <td align="right">     7500.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">    17919.13</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_LIGHTS</td>
    <td align="right">TOP_TOILET</td>
    <td align="right">     10.0000</td>
    <td align="right">       50.00</td>
    <td align="right">      500.00</td>
    <td align="right">General_Lights</td>
    <td align="right">SCH_LIGHTING_OFFICES&TOILETS</td>
    <td align="right">       47.42</td>
    <td align="right">      168.00</td>
    <td align="right">       45.82</td>
    <td align="right">      0.0000</td>
    <td align="right">Y</td>
    <td align="right">     1194.61</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting Total</td>
    <td align="right">&nbsp;</td>
    <td align="right">     10.3707</td>
    <td align="right">    28000.03</td>
    <td align="right">   290380.40</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">   215914.44</td>
  </tr>
</table>
<br><br>
<b>Daylighting</b><br><br>
<!-- FullName:Lighting Summary_Entire Facility_Daylighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone</td>
    <td align="right">Control Name</td>
    <td align="right">Daylighting Method</td>
    <td align="right">Control Type</td>
    <td align="right">Fraction Controlled</td>
    <td align="right">Lighting Installed in Zone [W]</td>
    <td align="right">Lighting Controlled [W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Exterior Lighting</b><br><br>
<!-- FullName:Lighting Summary_Entire Facility_Exterior Lighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Watts</td>
    <td align="right">Astronomical Clock/Schedule</td>
    <td align="right">Schedule Name</td>
    <td align="right">Scheduled Hours/Week [hr]</td>
    <td align="right">Hours/Week > 1% [hr]</td>
    <td align="right">Full Load Hours/Week [hr]</td>
    <td align="right">Consumption [kWh]</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_FACADE_LIGHTS</td>
    <td align="right">    18228.00</td>
    <td align="right">Schedule</td>
    <td align="right">SCH_EXTERIORFACADELIGHTS</td>
    <td align="right">       35.00</td>
    <td align="right">       35.00</td>
    <td align="right">       35.00</td>
    <td align="right">    33266.13</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_WALKWAY_LIGHTS</td>
    <td align="right">     4000.00</td>
    <td align="right">Schedule</td>
    <td align="right">SCH_EXTERIORWALKWAYLIGHTS</td>
    <td align="right">       84.00</td>
    <td align="right">       84.00</td>
    <td align="right">       84.00</td>
    <td align="right">    17520.01</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting Total</td>
    <td align="right">    22228.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">    50786.14</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EquipmentSummary::EntireFacility></a>
<p>Report:<b> Equipment Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>Central Plant</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Central Plant-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Nominal Capacity [W]</td>
    <td align="right">Nominal Efficiency [W/W]</td>
    <td align="right">IPLV in SI Units [W/W]</td>
    <td align="right">IPLV in IP Units [Btu/W-h]</td>
  </tr>
  <tr>
    <td align="right">SG_CHILLER_1</td>
    <td align="right">Chiller:Electric:ReformulatedEIR</td>
    <td align="right">  2287872.01</td>
    <td align="right">        6.29</td>
    <td align="right">        6.99</td>
    <td align="right">       23.85</td>
  </tr>
  <tr>
    <td align="right">RADIANT_CHILLER</td>
    <td align="right">Chiller:ConstantCOP</td>
    <td align="right">  3009469.41</td>
    <td align="right">        6.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SGP_COOLTOWER_1</td>
    <td align="right">CoolingTower:SingleSpeed</td>
    <td align="right">  1492720.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SGP_COOLTOWER_2</td>
    <td align="right">CoolingTower:SingleSpeed</td>
    <td align="right">  1492720.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Cooling Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Cooling Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Design Coil Load [W]</td>
    <td align="right">Nominal Total Capacity [W]</td>
    <td align="right">Nominal Sensible Capacity [W]</td>
    <td align="right">Nominal Latent Capacity [W]</td>
    <td align="right">Nominal Sensible Heat Ratio</td>
    <td align="right">Nominal Efficiency [W/W]</td>
    <td align="right">Nominal Coil UA Value [W/C]</td>
    <td align="right">Nominal Coil Surface Area [m2]</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">        0.00</td>
    <td align="right">   182021.69</td>
    <td align="right">   125243.50</td>
    <td align="right">    56778.19</td>
    <td align="right">        0.69</td>
    <td align="right">-</td>
    <td align="right">    19097.31</td>
    <td align="right">      193.70</td>
  </tr>
  <tr>
    <td align="right">VAV_MID_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">        0.00</td>
    <td align="right">  2412913.17</td>
    <td align="right">  1650061.46</td>
    <td align="right">   762851.71</td>
    <td align="right">        0.68</td>
    <td align="right">-</td>
    <td align="right">   255613.99</td>
    <td align="right">     2592.58</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">        0.00</td>
    <td align="right">   172684.26</td>
    <td align="right">   118522.43</td>
    <td align="right">    54161.82</td>
    <td align="right">        0.69</td>
    <td align="right">-</td>
    <td align="right">    18188.40</td>
    <td align="right">      184.48</td>
  </tr>
</table>
<i>Nominal values are gross at rated conditions, i.e., the supply air fan heat and electric power NOT accounted for.</i>
<br><br>
<b>DX Cooling Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Cooling Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DX Cooling Coil Type</td>
    <td align="right">Standard Rated Net Cooling Capacity [W]</td>
    <td align="right">Standard Rated Net COP [W/W]</td>
    <td align="right">EER [Btu/W-h]</td>
    <td align="right">SEER User [Btu/W-h]</td>
    <td align="right">SEER Standard [Btu/W-h]</td>
    <td align="right">IEER [Btu/W-h]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>DX Cooling Coil ASHRAE 127 Standard Ratings Report</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Cooling Coil ASHRAE 127 Standard Ratings Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DX Cooling Coil Type</td>
    <td align="right">Rated Net Cooling Capacity Test A [W]</td>
    <td align="right">Rated Electric Power Test A [W]</td>
    <td align="right">Rated Net Cooling Capacity Test B [W]</td>
    <td align="right">Rated Electric Power Test B [W]</td>
    <td align="right">Rated Net Cooling Capacity Test C [W]</td>
    <td align="right">Rated Electric Power Test C [W]</td>
    <td align="right">Rated Net Cooling Capacity Test D [W]</td>
    <td align="right">Rated Electric Power Test D [W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>DX Heating Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Heating Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DX Heating Coil Type</td>
    <td align="right">High Temperature Heating (net) Rating Capacity [W]</td>
    <td align="right">Low Temperature Heating (net) Rating Capacity [W]</td>
    <td align="right">HSPF [Btu/W-h]</td>
    <td align="right">Region Number</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Heating Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Heating Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Design Coil Load [W]</td>
    <td align="right">Nominal Total Capacity [W]</td>
    <td align="right">Nominal Efficiency [W/W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Fans</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Fans-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Total Efficiency [W/W]</td>
    <td align="right">Delta Pressure [pa]</td>
    <td align="right">Max Air Flow Rate [m3/s]</td>
    <td align="right">Rated Electricity Rate [W]</td>
    <td align="right">Rated Power Per Max Air Flow Rate [W-s/m3]</td>
    <td align="right">Motor Heat In Air Fraction</td>
    <td align="right">Fan Energy Index</td>
    <td align="right">End Use Subcategory</td>
    <td align="right">Design Day Name for Fan Sizing Peak</td>
    <td align="right">Date/Time for Fan Sizing Peak</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET_EXHAUST_FAN</td>
    <td align="right">Fan:ZoneExhaust</td>
    <td align="right">        0.65</td>
    <td align="right">      800.00</td>
    <td align="right">        0.39</td>
    <td align="right">      478.63</td>
    <td align="right">     1230.77</td>
    <td align="right">        1.00</td>
    <td align="right">        1.92</td>
    <td align="right">Toilet_Exhaust_Fan</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET_EXHAUST_FAN</td>
    <td align="right">Fan:ZoneExhaust</td>
    <td align="right">        0.65</td>
    <td align="right">    12000.00</td>
    <td align="right">        0.39</td>
    <td align="right">     7179.49</td>
    <td align="right">    18461.54</td>
    <td align="right">        1.00</td>
    <td align="right">        1.47</td>
    <td align="right">Toilet_Exhaust_Fan</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET_EXHAUST_FAN</td>
    <td align="right">Fan:ZoneExhaust</td>
    <td align="right">        0.65</td>
    <td align="right">      800.00</td>
    <td align="right">        0.39</td>
    <td align="right">      478.63</td>
    <td align="right">     1230.77</td>
    <td align="right">        1.00</td>
    <td align="right">        1.92</td>
    <td align="right">Toilet_Exhaust_Fan</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT_FAN</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">        0.61</td>
    <td align="right">     1000.00</td>
    <td align="right">        7.07</td>
    <td align="right">    11590.16</td>
    <td align="right">     1639.34</td>
    <td align="right">        1.00</td>
    <td align="right">        1.17</td>
    <td align="right">AHU</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
  </tr>
  <tr>
    <td align="right">VAV_MID_FAN</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">        0.61</td>
    <td align="right">     1000.00</td>
    <td align="right">       91.76</td>
    <td align="right">   150426.23</td>
    <td align="right">     1639.34</td>
    <td align="right">        1.00</td>
    <td align="right">        1.10</td>
    <td align="right">AHU</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP_FAN</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">        0.61</td>
    <td align="right">     1000.00</td>
    <td align="right">        6.65</td>
    <td align="right">    10901.64</td>
    <td align="right">     1639.34</td>
    <td align="right">        1.00</td>
    <td align="right">        1.17</td>
    <td align="right">AHU</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
  </tr>
</table>
<br><br>
<b>Pumps</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Pumps-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Control</td>
    <td align="right">Head [pa]</td>
    <td align="right">Water Flow [m3/s]</td>
    <td align="right">Electricity Rate [W]</td>
    <td align="right">Power Per Water Flow Rate [W-s/m3]</td>
    <td align="right">Motor Efficiency [W/W]</td>
    <td align="right">End Use Subcategory</td>
  </tr>
  <tr>
    <td align="right">CHW_PUMP</td>
    <td align="right">HeaderedPumps:VariableSpeed</td>
    <td align="right">Intermittent</td>
    <td align="right">   200000.00</td>
    <td align="right">    0.122880</td>
    <td align="right">    33806.54</td>
    <td align="right">   275118.33</td>
    <td align="right">        0.93</td>
    <td align="right">General</td>
  </tr>
  <tr>
    <td align="right">RADIANT_COOLING_PUMP</td>
    <td align="right">HeaderedPumps:VariableSpeed</td>
    <td align="right">Intermittent</td>
    <td align="right">   200000.00</td>
    <td align="right">    0.122880</td>
    <td align="right">    33806.54</td>
    <td align="right">   275118.33</td>
    <td align="right">        0.93</td>
    <td align="right">General</td>
  </tr>
  <tr>
    <td align="right">HW_PUMP</td>
    <td align="right">Pump:VariableSpeed</td>
    <td align="right">Intermittent</td>
    <td align="right">   200000.00</td>
    <td align="right">    0.000000</td>
    <td align="right">    30000.00</td>
    <td align="right">-</td>
    <td align="right">        0.90</td>
    <td align="right">General</td>
  </tr>
  <tr>
    <td align="right">CNDW_PUMP</td>
    <td align="right">HeaderedPumps:ConstantSpeed</td>
    <td align="right">Intermittent</td>
    <td align="right">   150000.00</td>
    <td align="right">    0.165760</td>
    <td align="right">    34424.30</td>
    <td align="right">   207675.69</td>
    <td align="right">        0.93</td>
    <td align="right">General</td>
  </tr>
</table>
<br><br>
<b>Service Water Heating</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Service Water Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Storage Volume [m3]</td>
    <td align="right">Input [W]</td>
    <td align="right">Thermal Efficiency [W/W]</td>
    <td align="right">Recovery Efficiency [W/W]</td>
    <td align="right">Energy Factor</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=HVACSizingSummary::EntireFacility></a>
<p>Report:<b> HVAC Sizing Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>Zone Sensible Cooling</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Zone Sensible Cooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated Design Load [W]</td>
    <td align="right">User Design Load [W]</td>
    <td align="right">User Design Load per Area [W/m2]</td>
    <td align="right">Calculated Design Air Flow [m3/s]</td>
    <td align="right">User Design Air Flow [m3/s]</td>
    <td align="right">Design Day Name</td>
    <td align="right">Date/Time Of Peak {TIMESTAMP}</td>
    <td align="right">Thermostat Setpoint Temperature at Peak Load [C]</td>
    <td align="right">Indoor Temperature at Peak Load [C]</td>
    <td align="right">Indoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Temperature at Peak Load [C]</td>
    <td align="right">Outdoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Heat Gain Rate from DOAS [W]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">    24809.17</td>
    <td align="right">    27290.09</td>
    <td align="right">       39.60</td>
    <td align="right">       1.331</td>
    <td align="right">       1.464</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00985</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.414</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">   323997.31</td>
    <td align="right">   356397.04</td>
    <td align="right">      517.11</td>
    <td align="right">      17.380</td>
    <td align="right">      19.118</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
    <td align="right">       28.00</td>
    <td align="right">       27.99</td>
    <td align="right">     0.01005</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       6.203</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">    22954.41</td>
    <td align="right">    25249.85</td>
    <td align="right">       36.64</td>
    <td align="right">       1.231</td>
    <td align="right">       1.354</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 17:00:00</td>
    <td align="right">       28.00</td>
    <td align="right">       27.99</td>
    <td align="right">     0.00996</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.414</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">    12179.40</td>
    <td align="right">    13397.34</td>
    <td align="right">       89.20</td>
    <td align="right">       0.654</td>
    <td align="right">       0.719</td>
    <td align="right">SGP_DESIGN_DAY_JUN</td>
    <td align="right">6/21 17:00:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00870</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">    11035.94</td>
    <td align="right">    12139.54</td>
    <td align="right">       80.82</td>
    <td align="right">       0.593</td>
    <td align="right">       0.652</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">2/21 11:00:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00879</td>
    <td align="right">       32.03</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">    13890.75</td>
    <td align="right">    15279.83</td>
    <td align="right">      101.73</td>
    <td align="right">       0.746</td>
    <td align="right">       0.820</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 16:40:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00862</td>
    <td align="right">       32.68</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">    12110.79</td>
    <td align="right">    13321.86</td>
    <td align="right">       88.69</td>
    <td align="right">       0.650</td>
    <td align="right">       0.715</td>
    <td align="right">SGP_DESIGN_DAY_OCT</td>
    <td align="right">10/21 17:10:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00866</td>
    <td align="right">       32.44</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">   182197.48</td>
    <td align="right">   200417.23</td>
    <td align="right">     1334.37</td>
    <td align="right">       9.782</td>
    <td align="right">      10.761</td>
    <td align="right">SGP_DESIGN_DAY_JUN</td>
    <td align="right">6/21 17:00:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00870</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">   153236.31</td>
    <td align="right">   168559.94</td>
    <td align="right">     1122.24</td>
    <td align="right">       8.230</td>
    <td align="right">       9.053</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">2/21 11:10:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00885</td>
    <td align="right">       32.13</td>
    <td align="right">     0.02154</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">   210341.56</td>
    <td align="right">   231375.71</td>
    <td align="right">     1540.46</td>
    <td align="right">      11.293</td>
    <td align="right">      12.423</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 16:50:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00862</td>
    <td align="right">       32.60</td>
    <td align="right">     0.02154</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">   173628.60</td>
    <td align="right">   190991.46</td>
    <td align="right">     1271.58</td>
    <td align="right">       9.323</td>
    <td align="right">      10.255</td>
    <td align="right">SGP_DESIGN_DAY_OCT</td>
    <td align="right">10/21 17:10:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00868</td>
    <td align="right">       32.44</td>
    <td align="right">     0.02154</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">    12283.97</td>
    <td align="right">    13512.37</td>
    <td align="right">       89.96</td>
    <td align="right">       0.660</td>
    <td align="right">       0.725</td>
    <td align="right">SGP_DESIGN_DAY_JUN</td>
    <td align="right">6/21 17:00:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00870</td>
    <td align="right">       32.53</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">    10591.02</td>
    <td align="right">    11650.13</td>
    <td align="right">       77.56</td>
    <td align="right">       0.569</td>
    <td align="right">       0.626</td>
    <td align="right">SGP_DESIGN_DAY_OCT</td>
    <td align="right">10/21 10:30:00</td>
    <td align="right">       28.00</td>
    <td align="right">       27.99</td>
    <td align="right">     0.00888</td>
    <td align="right">       31.62</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">    14201.59</td>
    <td align="right">    15621.75</td>
    <td align="right">      104.01</td>
    <td align="right">       0.762</td>
    <td align="right">       0.839</td>
    <td align="right">SGP_DESIGN_DAY_DEC</td>
    <td align="right">12/21 16:50:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00861</td>
    <td align="right">       32.60</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">    12055.29</td>
    <td align="right">    13260.82</td>
    <td align="right">       88.29</td>
    <td align="right">       0.647</td>
    <td align="right">       0.712</td>
    <td align="right">SGP_DESIGN_DAY_OCT</td>
    <td align="right">10/21 17:10:00</td>
    <td align="right">       28.00</td>
    <td align="right">       28.00</td>
    <td align="right">     0.00865</td>
    <td align="right">       32.44</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.030</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00378</td>
    <td align="right">       33.30</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.030</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.450</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00378</td>
    <td align="right">       33.30</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.450</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.030</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00378</td>
    <td align="right">       33.30</td>
    <td align="right">     0.02154</td>
    <td align="right">       0.030</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<i>The Design Load is the zone sensible load only. It does not include any system effects or ventilation loads.</i>
<br><br>
<b>Zone Sensible Heating</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Zone Sensible Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated Design Load [W]</td>
    <td align="right">User Design Load [W]</td>
    <td align="right">User Design Load per Area [W/m2]</td>
    <td align="right">Calculated Design Air Flow [m3/s]</td>
    <td align="right">User Design Air Flow [m3/s]</td>
    <td align="right">Design Day Name</td>
    <td align="right">Date/Time Of Peak {TIMESTAMP}</td>
    <td align="right">Thermostat Setpoint Temperature at Peak Load [C]</td>
    <td align="right">Indoor Temperature at Peak Load [C]</td>
    <td align="right">Indoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Temperature at Peak Load [C]</td>
    <td align="right">Outdoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Heat Gain Rate from DOAS [W]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.414</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.414</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       6.203</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       6.203</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.414</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.414</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       1.352</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       1.352</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       1.352</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       1.352</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       1.352</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.090</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.090</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.030</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.030</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.450</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.450</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.030</td>
    <td align="right">SGP_DESIGN_DAY_FEB</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     0.00800</td>
    <td align="right">       27.80</td>
    <td align="right">     0.02153</td>
    <td align="right">       0.030</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<i>The Design Load is the zone sensible load only. It does not include any system effects or ventilation loads.</i>
<br><br>
<b>System Design Air Flow Rates</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_System Design Air Flow Rates-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated cooling [m3/s]</td>
    <td align="right">User cooling [m3/s]</td>
    <td align="right">Calculated heating [m3/s]</td>
    <td align="right">User heating [m3/s]</td>
    <td align="right">Adjusted cooling [m3/s]</td>
    <td align="right">Adjusted heating [m3/s]</td>
    <td align="right">Adjusted main [m3/s]</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">User Heating Air Flow Ratio []</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT</td>
    <td align="right">        3.93</td>
    <td align="right">        3.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      3.9328</td>
    <td align="right">      0.8742</td>
    <td align="right">      3.9328</td>
    <td align="right">      0.2223</td>
    <td align="right">      0.2500</td>
  </tr>
  <tr>
    <td align="right">VAV_MID</td>
    <td align="right">       54.88</td>
    <td align="right">       54.88</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     54.8787</td>
    <td align="right">     12.3219</td>
    <td align="right">     54.8787</td>
    <td align="right">      0.2245</td>
    <td align="right">      0.2500</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP</td>
    <td align="right">        3.80</td>
    <td align="right">        3.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      3.7958</td>
    <td align="right">      0.8514</td>
    <td align="right">      3.7958</td>
    <td align="right">      0.2243</td>
    <td align="right">      0.2500</td>
  </tr>
</table>
<br><br>
<b>Plant Loop Coincident Design Fluid Flow Rate Adjustments</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Plant Loop Coincident Design Fluid Flow Rate Adjustments-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Previous Design Volume Flow Rate [m3/s]</td>
    <td align="right">Algorithm Volume Flow Rate [m3/s]</td>
    <td align="right">Coincident Design Volume Flow Rate [m3/s]</td>
    <td align="right">Coincident Size Adjusted</td>
    <td align="right">Peak Sizing Period Name</td>
    <td align="right">Peak Day into Period {TIMESTAMP}[day]</td>
    <td align="right">Peak Hour Of Day {TIMESTAMP}[hr]</td>
    <td align="right">Peak Step Start Minute {TIMESTAMP}[min]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Coil Sizing Summary</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Coil Sizing Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Type</td>
    <td align="right">HVAC Type</td>
    <td align="right">HVAC Name</td>
    <td align="right">Coil Final Gross Total Capacity [W]</td>
    <td align="right">Coil Final Gross Sensible Capacity [W]</td>
    <td align="right">Coil Final Reference Air Volume Flow Rate [m3/s]</td>
    <td align="right">Coil Final Reference Plant Fluid Volume Flow Rate [m3/s]</td>
    <td align="right">Coil U-value Times Area Value [W/K]</td>
    <td align="right">Design Day Name at Sensible Ideal Loads Peak</td>
    <td align="right">Date/Time at Sensible Ideal Loads Peak</td>
    <td align="right">Design Day Name at Air Flow Ideal Loads Peak</td>
    <td align="right">Date/Time at Air Flow Ideal Loads Peak</td>
    <td align="right">Coil Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Sensible Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Coil Entering Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Flow Percentage at Ideal Loads Peak [%]</td>
    <td align="right">Zone Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Zone Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Relative Humidity at Ideal Loads Peak [%]</td>
    <td align="right">Zone Sensible Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Zone Latent Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil Total Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Sensible Capacity at Rating Conditions [W]</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">  182021.694</td>
    <td align="right">    -999.000</td>
    <td align="right">    7.070000</td>
    <td align="right">  0.00670800</td>
    <td align="right">    -999.000</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">    7.070000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right"> -14130.1273</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">   155064.55</td>
    <td align="right">   112995.37</td>
  </tr>
  <tr>
    <td align="right">VAV_MID_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right"> 2412913.171</td>
    <td align="right">    -999.000</td>
    <td align="right">   91.760000</td>
    <td align="right">  0.09085300</td>
    <td align="right">    -999.000</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">   91.760000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">  -1088.7097</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">  2099764.59</td>
    <td align="right">  1485158.89</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">  172684.258</td>
    <td align="right">    -999.000</td>
    <td align="right">    6.650000</td>
    <td align="right">  0.00641800</td>
    <td align="right">    -999.000</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">    6.650000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right"> -15022.5564</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">   148390.34</td>
    <td align="right">   106830.69</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=CoilSizingDetails::EntireFacility></a>
<p>Report:<b> Coil Sizing Details</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>Coils</b><br><br>
<!-- FullName:Coil Sizing Details_Entire Facility_Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Type</td>
    <td align="right">Coil Location</td>
    <td align="right">HVAC Type</td>
    <td align="right">HVAC Name</td>
    <td align="right">Zone Name(s)</td>
    <td align="right">System Sizing Method Concurrence</td>
    <td align="right">System Sizing Method Capacity</td>
    <td align="right">System Sizing Method Air Flow</td>
    <td align="right">Autosized Coil Capacity?</td>
    <td align="right">Autosized Coil Airflow?</td>
    <td align="right">Autosized Coil Water Flow?</td>
    <td align="right">OA Pretreated prior to coil inlet?</td>
    <td align="right">Coil Final Gross Total Capacity [W]</td>
    <td align="right">Coil Final Gross Sensible Capacity [W]</td>
    <td align="right">Coil Final Reference Air Volume Flow Rate [m3/s]</td>
    <td align="right">Coil Final Reference Plant Fluid Volume Flow Rate [m3/s]</td>
    <td align="right">Coil U-value Times Area Value [W/K]</td>
    <td align="right">Terminal Unit Reheat Coil Multiplier</td>
    <td align="right">DX Coil Capacity Increase Ratio from Too Low Flow/Capacity Ratio</td>
    <td align="right">DX Coil Capacity Decrease Ratio from Too High Flow/Capacity Ratio</td>
    <td align="right">Moist Air Heat Capacity [J/kg-K]</td>
    <td align="right">Dry Air Heat Capacity [J/kg-K]</td>
    <td align="right">Standard Air Density Adjusted for Elevation [kg/m3]</td>
    <td align="right">Supply Fan Name for Coil</td>
    <td align="right">Supply Fan Type for Coil</td>
    <td align="right">Supply Fan Maximum Air Volume Flow Rate [m3/s]</td>
    <td align="right">Supply Fan Maximum Air Mass Flow Rate [kg/s]</td>
    <td align="right">Plant Name for Coil</td>
    <td align="right">Plant Fluid Specific Heat Capacity [J/kg-K]</td>
    <td align="right">Plant Fluid Density [kg/m3]</td>
    <td align="right">Plant Maximum Fluid Mass Flow Rate [kg/s]</td>
    <td align="right">Plant Design Fluid Return Temperature [C]</td>
    <td align="right">Plant Design Fluid Supply Temperature [C]</td>
    <td align="right">Plant Design Fluid Temperature Difference [deltaC]</td>
    <td align="right">Plant Design Capacity [W]</td>
    <td align="right">Coil Capacity Percentage of Plant Design Capacity [%]</td>
    <td align="right">Coil Fluid Flow Rate Percentage of Plant Design Flow Rate [%]</td>
    <td align="right">Design Day Name at Sensible Ideal Loads Peak</td>
    <td align="right">Date/Time at Sensible Ideal Loads Peak</td>
    <td align="right">Design Day Name at Total Ideal Loads Peak</td>
    <td align="right">Date/Time at Total Ideal Loads Peak</td>
    <td align="right">Design Day Name at Air Flow Ideal Loads Peak</td>
    <td align="right">Date/Time at Air Flow Ideal Loads Peak</td>
    <td align="right">Peak Load Type to Size On</td>
    <td align="right">Coil Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Sensible Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Off-Rating Capacity Modifier at Ideal Loads Peak [ ]</td>
    <td align="right">Coil Air Mass Flow Rate at Ideal Loads Peak [kg/s]</td>
    <td align="right">Coil Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Coil Entering Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Entering Air Enthalpy at Ideal Loads Peak [J/KG-K]</td>
    <td align="right">Coil Leaving Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Enthalpy at Ideal Loads Peak [J/KG-K]</td>
    <td align="right">Coil Plant Fluid Mass Flow Rate at Ideal Loads Peak [kg/s]</td>
    <td align="right">Coil Entering Plant Fluid Temperature at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Plant Fluid Temperature at Ideal Loads Peak [C]</td>
    <td align="right">Coil Plant Fluid Temperature Difference at Ideal Loads Peak [deltaC]</td>
    <td align="right">Supply Fan Air Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil and Fan Net Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Outdoor Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Outdoor Air Flow Percentage at Ideal Loads Peak [%]</td>
    <td align="right">System Return Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">System Return Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Zone Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Relative Humidity at Ideal Loads Peak [%]</td>
    <td align="right">Zone Sensible Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Zone Latent Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil Total Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Sensible Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Air Mass Flow Rate at Rating Conditions [kg/s]</td>
    <td align="right">Coil Entering Air Drybulb at Rating Conditions [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Rating Conditions [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Rating Conditions [kgWater/kgDryAir]</td>
    <td align="right">Coil Entering Air Enthalpy at Rating Conditions [J/KG-K]</td>
    <td align="right">Coil Leaving Air Drybulb at Rating Conditions [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Rating Conditions [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Rating Conditions [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Enthalpy at Rating Conditions [J/KG-K]</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  182021.694</td>
    <td align="right">    -999.000</td>
    <td align="right">    7.070000</td>
    <td align="right">  0.00670800</td>
    <td align="right">    -999.000</td>
    <td align="right">   -999.0000</td>
    <td align="right">  -999.00000</td>
    <td align="right">  -999.00000</td>
    <td align="right">   -999.0000</td>
    <td align="right">   1004.8586</td>
    <td align="right">      1.2020</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">&nbsp;</td>
    <td align="right">   4197.9300</td>
    <td align="right">    999.8980</td>
    <td align="right">119.56365326</td>
    <td align="right">       12.20</td>
    <td align="right">        6.70</td>
    <td align="right">        5.50</td>
    <td align="right">  2400486.22</td>
    <td align="right">      0.0000</td>
    <td align="right">      -999.0</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">Sensible</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      1.0000</td>
    <td align="right">  8.49832339</td>
    <td align="right">    7.070000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">    -999.000</td>
    <td align="right">      999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right"> -14130.1273</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">   155064.55</td>
    <td align="right">   112995.37</td>
    <td align="right">  8.49832339</td>
    <td align="right">       24.34</td>
    <td align="right">       17.76</td>
    <td align="right">  0.01000000</td>
    <td align="right">     49919.7</td>
    <td align="right">       11.35</td>
    <td align="right">       11.02</td>
    <td align="right">  0.00803718</td>
    <td align="right">     31673.2</td>
  </tr>
  <tr>
    <td align="right">VAV_MID_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right"> 2412913.171</td>
    <td align="right">    -999.000</td>
    <td align="right">   91.760000</td>
    <td align="right">  0.09085300</td>
    <td align="right">    -999.000</td>
    <td align="right">   -999.0000</td>
    <td align="right">  -999.00000</td>
    <td align="right">  -999.00000</td>
    <td align="right">   -999.0000</td>
    <td align="right">   1004.8586</td>
    <td align="right">      1.2020</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">&nbsp;</td>
    <td align="right">   4197.9300</td>
    <td align="right">    999.8980</td>
    <td align="right">119.56365326</td>
    <td align="right">       12.20</td>
    <td align="right">        6.70</td>
    <td align="right">        5.50</td>
    <td align="right">  2400486.22</td>
    <td align="right">      0.0000</td>
    <td align="right">      -999.0</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">Sensible</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      1.0000</td>
    <td align="right">110.29790020</td>
    <td align="right">   91.760000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">    -999.000</td>
    <td align="right">      999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">  -1088.7097</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">  2099764.59</td>
    <td align="right">  1485158.89</td>
    <td align="right">110.29790020</td>
    <td align="right">       24.46</td>
    <td align="right">       18.02</td>
    <td align="right">  0.01026400</td>
    <td align="right">     50714.7</td>
    <td align="right">       11.31</td>
    <td align="right">       11.02</td>
    <td align="right">  0.00805452</td>
    <td align="right">     31677.5</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP_COIL</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  172684.258</td>
    <td align="right">    -999.000</td>
    <td align="right">    6.650000</td>
    <td align="right">  0.00641800</td>
    <td align="right">    -999.000</td>
    <td align="right">   -999.0000</td>
    <td align="right">  -999.00000</td>
    <td align="right">  -999.00000</td>
    <td align="right">   -999.0000</td>
    <td align="right">   1004.8586</td>
    <td align="right">      1.2020</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">&nbsp;</td>
    <td align="right">   4197.9300</td>
    <td align="right">    999.8980</td>
    <td align="right">119.56365326</td>
    <td align="right">       12.20</td>
    <td align="right">        6.70</td>
    <td align="right">        5.50</td>
    <td align="right">  2400486.22</td>
    <td align="right">      0.0000</td>
    <td align="right">      -999.0</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">Sensible</td>
    <td align="right">        0.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      1.0000</td>
    <td align="right">  7.99347250</td>
    <td align="right">    6.650000</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">    -999.000</td>
    <td align="right">      999.00</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right"> -15022.5564</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">     -999.00</td>
    <td align="right">      -999.0</td>
    <td align="right">   -999.0000</td>
    <td align="right">     -999.00</td>
    <td align="right">        0.00</td>
    <td align="right">   148390.34</td>
    <td align="right">   106830.69</td>
    <td align="right">  7.99347250</td>
    <td align="right">       24.39</td>
    <td align="right">       17.87</td>
    <td align="right">  0.01010700</td>
    <td align="right">     50243.3</td>
    <td align="right">       11.33</td>
    <td align="right">       11.02</td>
    <td align="right">  0.00804547</td>
    <td align="right">     31679.4</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SystemSummary::EntireFacility></a>
<p>Report:<b> System Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>Economizer</b><br><br>
<!-- FullName:System Summary_Entire Facility_Economizer-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">High Limit Shutoff Control</td>
    <td align="right">Minimum Outdoor Air [m3/s]</td>
    <td align="right">Maximum Outdoor Air [m3/s]</td>
    <td align="right">Return Air Temp Limit</td>
    <td align="right">Return Air Enthalpy Limit</td>
    <td align="right">Outdoor Air Temperature Limit [C]</td>
    <td align="right">Outdoor Air Enthalpy Limit [C]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Demand Controlled Ventilation using Controller:MechanicalVentilation</b><br><br>
<!-- FullName:System Summary_Entire Facility_Demand Controlled Ventilation using Controller:MechanicalVentilation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Controller:MechanicalVentilation Name</td>
    <td align="right">Outdoor Air Per Person [m3/s-person]</td>
    <td align="right">Outdoor Air Per Area [m3/s-m2]</td>
    <td align="right">Outdoor Air Per Zone [m3/s]</td>
    <td align="right">Outdoor Air ACH [ach]</td>
    <td align="right">Outdoor Air Method</td>
    <td align="right">Outdoor Air Schedule Name</td>
    <td align="right">Air Distribution Effectiveness in Cooling Mode</td>
    <td align="right">Air Distribution Effectiveness in Heating Mode</td>
    <td align="right">Air Distribution Effectiveness Schedule Name</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">VAV_BOT_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">VAV_MID_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">VAV_TOP_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">VAV_BOT_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">VAV_BOT_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">VAV_BOT_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">VAV_BOT_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">VAV_MID_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">VAV_MID_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">VAV_MID_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">VAV_MID_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">VAV_TOP_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">VAV_TOP_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">VAV_TOP_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">VAV_TOP_DCV</td>
    <td align="right">    0.005500</td>
    <td align="right">    0.000600</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
    <td align="right">Maximum</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Time Not Comfortable Based on Simple ASHRAE 55-2004</b><br><br>
<!-- FullName:System Summary_Entire Facility_Time Not Comfortable Based on Simple ASHRAE 55-2004-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Winter Clothes [hr]</td>
    <td align="right">Summer Clothes [hr]</td>
    <td align="right">Summer or Winter Clothes [hr]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">     3312.00</td>
    <td align="right">     3312.00</td>
    <td align="right">     3312.00</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">     3312.00</td>
    <td align="right">     3312.00</td>
    <td align="right">     3312.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">     3312.00</td>
    <td align="right">     3312.00</td>
    <td align="right">     3312.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">     3312.00</td>
    <td align="right">     3302.67</td>
    <td align="right">     3302.67</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">     3312.00</td>
    <td align="right">     3308.50</td>
    <td align="right">     3308.50</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">     3312.00</td>
    <td align="right">     3298.00</td>
    <td align="right">     3298.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">     3312.00</td>
    <td align="right">     3306.83</td>
    <td align="right">     3306.83</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">     3312.00</td>
    <td align="right">     3305.67</td>
    <td align="right">     3305.67</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">     3312.00</td>
    <td align="right">     3310.00</td>
    <td align="right">     3310.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">     3312.00</td>
    <td align="right">     3300.17</td>
    <td align="right">     3300.17</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">     3312.00</td>
    <td align="right">     3308.00</td>
    <td align="right">     3308.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">     3312.00</td>
    <td align="right">     3302.17</td>
    <td align="right">     3302.17</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">     3312.00</td>
    <td align="right">     3309.17</td>
    <td align="right">     3309.17</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">     3312.00</td>
    <td align="right">     3296.83</td>
    <td align="right">     3296.83</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">     3312.00</td>
    <td align="right">     3307.67</td>
    <td align="right">     3307.67</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Facility</td>
    <td align="right">     3312.00</td>
    <td align="right">     3312.00</td>
    <td align="right">     3312.00</td>
  </tr>
</table>
<i>Aggregated over the RunPeriods for Weather</i>
<br><br>
<b>Time Setpoint Not Met</b><br><br>
<!-- FullName:System Summary_Entire Facility_Time Setpoint Not Met-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">During Heating [hr]</td>
    <td align="right">During Cooling [hr]</td>
    <td align="right">During Occupied Heating [hr]</td>
    <td align="right">During Occupied Cooling [hr]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">        0.00</td>
    <td align="right">     1124.83</td>
    <td align="right">        0.00</td>
    <td align="right">       22.83</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">        0.00</td>
    <td align="right">     1009.50</td>
    <td align="right">        0.00</td>
    <td align="right">        7.33</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">        0.00</td>
    <td align="right">     1244.50</td>
    <td align="right">        0.00</td>
    <td align="right">       19.17</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">        0.00</td>
    <td align="right">     1340.33</td>
    <td align="right">        0.00</td>
    <td align="right">        8.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">        0.00</td>
    <td align="right">     1379.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">        0.00</td>
    <td align="right">     1353.67</td>
    <td align="right">        0.00</td>
    <td align="right">        5.83</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">        0.00</td>
    <td align="right">     1643.83</td>
    <td align="right">        0.00</td>
    <td align="right">       31.83</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">        0.00</td>
    <td align="right">     1483.00</td>
    <td align="right">        0.00</td>
    <td align="right">        9.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">        0.00</td>
    <td align="right">     1483.50</td>
    <td align="right">        0.00</td>
    <td align="right">        4.67</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">        0.00</td>
    <td align="right">     1507.67</td>
    <td align="right">        0.00</td>
    <td align="right">        6.67</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">        0.00</td>
    <td align="right">     1805.50</td>
    <td align="right">        0.00</td>
    <td align="right">       30.17</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">        0.00</td>
    <td align="right">     1522.83</td>
    <td align="right">        0.00</td>
    <td align="right">        8.50</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">        0.00</td>
    <td align="right">     1563.17</td>
    <td align="right">        0.00</td>
    <td align="right">        5.50</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">        0.00</td>
    <td align="right">     1567.83</td>
    <td align="right">        0.00</td>
    <td align="right">        8.50</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">        0.00</td>
    <td align="right">     1948.33</td>
    <td align="right">        0.00</td>
    <td align="right">       31.00</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PLENUM</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Facility</td>
    <td align="right">        0.00</td>
    <td align="right">     2174.67</td>
    <td align="right">        0.00</td>
    <td align="right">       53.50</td>
  </tr>
</table>
<i>Aggregated over the RunPeriods for Weather</i>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OutdoorAirSummary::EntireFacility></a>
<p>Report:<b> Outdoor Air Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>Average Outdoor Air During Occupied Hours</b><br><br>
<!-- FullName:Outdoor Air Summary_Entire Facility_Average Outdoor Air During Occupied Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Average Number of Occupants</td>
    <td align="right">Nominal Number of Occupants</td>
    <td align="right">Zone Volume [m3]</td>
    <td align="right">Mechanical Ventilation [ach]</td>
    <td align="right">Infiltration [ach]</td>
    <td align="right">AFN Infiltration [ach]</td>
    <td align="right">Simple Ventilation [ach]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">       60.02</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.658</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       1.048</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">       60.02</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.638</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       2.873</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">       60.02</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.651</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       1.144</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       1.109</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       1.336</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       1.002</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       1.231</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       1.229</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       1.768</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       1.006</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       1.441</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       1.105</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       2.630</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.984</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       2.597</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       1.181</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       2.677</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.997</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       2.531</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       1.101</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       1.475</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.986</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       1.335</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       1.251</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       2.173</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       1.018</td>
    <td align="right">       0.074</td>
    <td align="right">       0.000</td>
    <td align="right">       1.546</td>
  </tr>
</table>
<i>Values shown for a single zone without multipliers</i>
<br><br>
<b>Minimum Outdoor Air During Occupied Hours</b><br><br>
<!-- FullName:Outdoor Air Summary_Entire Facility_Minimum Outdoor Air During Occupied Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Average Number of Occupants</td>
    <td align="right">Nominal Number of Occupants</td>
    <td align="right">Zone Volume [m3]</td>
    <td align="right">Mechanical Ventilation [ach]</td>
    <td align="right">Infiltration [ach]</td>
    <td align="right">AFN Infiltration [ach]</td>
    <td align="right">Simple Ventilation [ach]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">       60.02</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">       60.02</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">       60.02</td>
    <td align="right">       68.92</td>
    <td align="right">     1929.78</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.55</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">       13.08</td>
    <td align="right">       15.02</td>
    <td align="right">      420.56</td>
    <td align="right">       0.000</td>
    <td align="right">       0.001</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<i>Values shown for a single zone without multipliers</i>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ObjectCountSummary::EntireFacility></a>
<p>Report:<b> Object Count Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>Surfaces by Class</b><br><br>
<!-- FullName:Object Count Summary_Entire Facility_Surfaces by Class-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">Outdoors</td>
  </tr>
  <tr>
    <td align="right">Wall</td>
    <td align="right">         192</td>
    <td align="right">          36</td>
  </tr>
  <tr>
    <td align="right">Floor</td>
    <td align="right">          73</td>
    <td align="right">           5</td>
  </tr>
  <tr>
    <td align="right">Roof</td>
    <td align="right">          57</td>
    <td align="right">           1</td>
  </tr>
  <tr>
    <td align="right">Internal Mass</td>
    <td align="right">          15</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Building Detached Shading</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Fixed Detached Shading</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Window</td>
    <td align="right">          12</td>
    <td align="right">          12</td>
  </tr>
  <tr>
    <td align="right">Door</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Glass Door</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Shading</td>
    <td align="right">          24</td>
    <td align="right">          24</td>
  </tr>
  <tr>
    <td align="right">Overhang</td>
    <td align="right">          12</td>
    <td align="right">          12</td>
  </tr>
  <tr>
    <td align="right">Fin</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Tubular Daylighting Device Dome</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Tubular Daylighting Device Diffuser</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
</table>
<br><br>
<b>HVAC</b><br><br>
<!-- FullName:Object Count Summary_Entire Facility_HVAC-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Count</td>
  </tr>
  <tr>
    <td align="right">HVAC Air Loops</td>
    <td align="right">           3</td>
  </tr>
  <tr>
    <td align="right">Conditioned Zones</td>
    <td align="right">          21</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Zones</td>
    <td align="right">           9</td>
  </tr>
  <tr>
    <td align="right">Supply Plenums</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Return Plenums</td>
    <td align="right">           3</td>
  </tr>
</table>
<br><br>
<b>Input Fields</b><br><br>
<!-- FullName:Object Count Summary_Entire Facility_Input Fields-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Count</td>
  </tr>
  <tr>
    <td align="right">IDF Objects</td>
    <td align="right">        1120</td>
  </tr>
  <tr>
    <td align="right">Defaulted Fields</td>
    <td align="right">         522</td>
  </tr>
  <tr>
    <td align="right">Fields with Defaults</td>
    <td align="right">        4087</td>
  </tr>
  <tr>
    <td align="right">Autosized Fields</td>
    <td align="right">         251</td>
  </tr>
  <tr>
    <td align="right">Autosizable Fields</td>
    <td align="right">         309</td>
  </tr>
  <tr>
    <td align="right">Autocalculated Fields</td>
    <td align="right">         419</td>
  </tr>
  <tr>
    <td align="right">Autocalculatable Fields</td>
    <td align="right">         561</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EnergyMeters::EntireFacility></a>
<p>Report:<b> Energy Meters</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>Annual and Peak Values - Electricity</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Electricity-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Annual Value [kWh]</td>
    <td align="right">Electricity Minimum Value [W]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Electricity Maximum Value [W]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">Electricity:Facility</td>
    <td align="right">  3124633.29</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1201513.12</td>
    <td align="right">08-JUN-10:00</td>
  </tr>
  <tr>
    <td align="right">Electricity:Building</td>
    <td align="right">  1570961.04</td>
    <td align="right">    39158.04</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   522754.17</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:CORE_BOT</td>
    <td align="right">    43876.09</td>
    <td align="right">      895.97</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15463.08</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity</td>
    <td align="right">   783543.83</td>
    <td align="right">    22943.02</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   244583.89</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:CORE_BOT</td>
    <td align="right">    19759.99</td>
    <td align="right">      413.52</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6876.25</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">General_Lights:InteriorLights:Electricity</td>
    <td align="right">   689264.26</td>
    <td align="right">    16643.02</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   231983.89</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:CORE_MID</td>
    <td align="right">   658141.31</td>
    <td align="right">    13439.54</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   231946.15</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:CORE_MID</td>
    <td align="right">   296399.81</td>
    <td align="right">     6202.86</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   103143.69</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:CORE_TOP</td>
    <td align="right">    43876.09</td>
    <td align="right">      895.97</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    15463.08</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:CORE_TOP</td>
    <td align="right">    19759.99</td>
    <td align="right">      413.52</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6876.25</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_BOT_N</td>
    <td align="right">     9561.74</td>
    <td align="right">      195.25</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3369.81</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_BOT_N</td>
    <td align="right">     4306.22</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.51</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_BOT_E</td>
    <td align="right">     9561.97</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3369.89</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_BOT_E</td>
    <td align="right">     4306.32</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_BOT_S</td>
    <td align="right">     9561.95</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3369.88</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_BOT_S</td>
    <td align="right">     4306.31</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_BOT_W</td>
    <td align="right">     9561.97</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3369.89</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_BOT_W</td>
    <td align="right">     4306.32</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_MID_N</td>
    <td align="right">   143426.12</td>
    <td align="right">     2928.82</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    50547.10</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_MID_N</td>
    <td align="right">    64593.23</td>
    <td align="right">     1351.77</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    22477.70</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_MID_E</td>
    <td align="right">   143429.48</td>
    <td align="right">     2928.89</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    50548.29</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_MID_E</td>
    <td align="right">    64594.75</td>
    <td align="right">     1351.80</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    22478.22</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_MID_S</td>
    <td align="right">   143429.26</td>
    <td align="right">     2928.89</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    50548.21</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_MID_S</td>
    <td align="right">    64594.65</td>
    <td align="right">     1351.79</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    22478.19</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_MID_W</td>
    <td align="right">   143429.48</td>
    <td align="right">     2928.89</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    50548.29</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_MID_W</td>
    <td align="right">    64594.75</td>
    <td align="right">     1351.80</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    22478.22</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_TOP_N</td>
    <td align="right">     9561.74</td>
    <td align="right">      195.25</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3369.81</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_TOP_N</td>
    <td align="right">     4306.22</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.51</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_TOP_E</td>
    <td align="right">     9561.97</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3369.89</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_TOP_E</td>
    <td align="right">     4306.32</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_TOP_S</td>
    <td align="right">     9561.95</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3369.88</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_TOP_S</td>
    <td align="right">     4306.31</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:ZONE_TOP_W</td>
    <td align="right">     9561.97</td>
    <td align="right">      195.26</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3369.89</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:ZONE_TOP_W</td>
    <td align="right">     4306.32</td>
    <td align="right">       90.12</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1498.55</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:BOT_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:BOT_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Parking_Lights:InteriorLights:Electricity</td>
    <td align="right">    94279.58</td>
    <td align="right">     6300.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    12600.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:BOT_PARKING_CORE</td>
    <td align="right">     6563.44</td>
    <td align="right">      558.00</td>
    <td align="right">03-JAN-06:30</td>
    <td align="right">      828.00</td>
    <td align="right">25-FEB-14:20</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:BOT_PARKING_CORE</td>
    <td align="right">     4040.55</td>
    <td align="right">      270.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      540.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:MID_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:MID_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:MID_PARKING_CORE</td>
    <td align="right">     6563.44</td>
    <td align="right">      558.00</td>
    <td align="right">12-JAN-01:40</td>
    <td align="right">      828.00</td>
    <td align="right">21-JAN-12:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:MID_PARKING_CORE</td>
    <td align="right">     4040.55</td>
    <td align="right">      270.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      540.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:TOP_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:TOP_PARKING</td>
    <td align="right">    27385.97</td>
    <td align="right">     1830.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3660.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:TOP_PARKING_CORE</td>
    <td align="right">     6563.44</td>
    <td align="right">      558.00</td>
    <td align="right">08-JAN-02:20</td>
    <td align="right">      828.00</td>
    <td align="right">03-FEB-14:50</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:TOP_PARKING_CORE</td>
    <td align="right">     4040.55</td>
    <td align="right">      270.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      540.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:BOT_STAIRS</td>
    <td align="right">     3100.08</td>
    <td align="right">      180.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      600.00</td>
    <td align="right">02-JAN-12:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:BOT_STAIRS</td>
    <td align="right">     2365.20</td>
    <td align="right">      180.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      360.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:MID_STAIRS</td>
    <td align="right">    46501.24</td>
    <td align="right">     2700.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     9000.00</td>
    <td align="right">05-OCT-07:20</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:MID_STAIRS</td>
    <td align="right">    35478.03</td>
    <td align="right">     2700.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     5400.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:TOP_STAIRS</td>
    <td align="right">     3100.08</td>
    <td align="right">      180.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      600.00</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:TOP_STAIRS</td>
    <td align="right">     2365.20</td>
    <td align="right">      180.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      360.00</td>
    <td align="right">01-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:BOT_TOILET</td>
    <td align="right">     1194.61</td>
    <td align="right">       25.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      415.71</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:BOT_TOILET</td>
    <td align="right">     1194.61</td>
    <td align="right">       25.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      415.71</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:MID_TOILET</td>
    <td align="right">    17919.13</td>
    <td align="right">      375.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6235.65</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:MID_TOILET</td>
    <td align="right">    17919.13</td>
    <td align="right">      375.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6235.65</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:TOP_TOILET</td>
    <td align="right">     1194.61</td>
    <td align="right">       25.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      415.71</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorLights:Electricity:Zone:TOP_TOILET</td>
    <td align="right">     1194.61</td>
    <td align="right">       25.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      415.71</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity</td>
    <td align="right">   767355.59</td>
    <td align="right">    15351.02</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   273226.28</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:CORE_BOT</td>
    <td align="right">    24116.10</td>
    <td align="right">      482.44</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8586.83</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">MiscPlug:InteriorEquipment:Electricity</td>
    <td align="right">   741588.88</td>
    <td align="right">    15351.02</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   262809.52</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:CORE_MID</td>
    <td align="right">   361741.50</td>
    <td align="right">     7236.67</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   128802.46</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:CORE_TOP</td>
    <td align="right">    24116.10</td>
    <td align="right">      482.44</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8586.83</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_BOT_N</td>
    <td align="right">     5255.53</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1871.29</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_BOT_E</td>
    <td align="right">     5255.65</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1871.34</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_BOT_S</td>
    <td align="right">     5255.64</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1871.33</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_BOT_W</td>
    <td align="right">     5255.65</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1871.34</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_MID_N</td>
    <td align="right">    78832.89</td>
    <td align="right">     1577.06</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    28069.41</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_MID_E</td>
    <td align="right">    78834.73</td>
    <td align="right">     1577.10</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    28070.06</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_MID_S</td>
    <td align="right">    78834.61</td>
    <td align="right">     1577.09</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    28070.02</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_MID_W</td>
    <td align="right">    78834.73</td>
    <td align="right">     1577.10</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    28070.06</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_TOP_N</td>
    <td align="right">     5255.53</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1871.29</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_TOP_E</td>
    <td align="right">     5255.65</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1871.34</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_TOP_S</td>
    <td align="right">     5255.64</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1871.33</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">InteriorEquipment:Electricity:Zone:ZONE_TOP_W</td>
    <td align="right">     5255.65</td>
    <td align="right">      105.14</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     1871.34</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Personal Fans:InteriorEquipment:Electricity</td>
    <td align="right">    25766.71</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    10416.77</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity</td>
    <td align="right">   217050.59</td>
    <td align="right">      864.00</td>
    <td align="right">22-JAN-05:30</td>
    <td align="right">    77700.56</td>
    <td align="right">26-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:BOT_PARKING_CORE</td>
    <td align="right">     2522.88</td>
    <td align="right">      288.00</td>
    <td align="right">02-JAN-17:00</td>
    <td align="right">      288.00</td>
    <td align="right">25-FEB-14:20</td>
  </tr>
  <tr>
    <td align="right">Ventilation (simple):Fans:Electricity</td>
    <td align="right">    20061.62</td>
    <td align="right">      864.00</td>
    <td align="right">22-JAN-05:30</td>
    <td align="right">     4944.00</td>
    <td align="right">02-JAN-10:50</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:MID_PARKING_CORE</td>
    <td align="right">     2522.88</td>
    <td align="right">      288.00</td>
    <td align="right">01-JAN-19:20</td>
    <td align="right">      288.00</td>
    <td align="right">21-JAN-12:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:TOP_PARKING_CORE</td>
    <td align="right">     2522.88</td>
    <td align="right">      288.00</td>
    <td align="right">03-JAN-17:50</td>
    <td align="right">      288.00</td>
    <td align="right">03-FEB-14:50</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:BOT_STAIRS</td>
    <td align="right">      734.88</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      240.00</td>
    <td align="right">02-JAN-12:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:MID_STAIRS</td>
    <td align="right">    11023.21</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3600.00</td>
    <td align="right">05-OCT-07:20</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:TOP_STAIRS</td>
    <td align="right">      734.88</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      240.00</td>
    <td align="right">02-JAN-12:50</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:CORE_BOT</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:CORE_MID</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:CORE_TOP</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_BOT_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_BOT_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_BOT_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_BOT_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_MID_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_MID_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_MID_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_MID_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_TOP_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_TOP_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_TOP_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Fans:Electricity:Zone:ZONE_TOP_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">ElectricityPurchased:Facility</td>
    <td align="right">  3124633.29</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1201513.12</td>
    <td align="right">08-JUN-10:00</td>
  </tr>
  <tr>
    <td align="right">ElectricityPurchased:Plant</td>
    <td align="right">  3124633.29</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1201513.12</td>
    <td align="right">08-JUN-10:00</td>
  </tr>
  <tr>
    <td align="right">Cogeneration:ElectricityPurchased</td>
    <td align="right">  3124633.29</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1201513.12</td>
    <td align="right">08-JUN-10:00</td>
  </tr>
  <tr>
    <td align="right">General:Cogeneration:ElectricityPurchased</td>
    <td align="right">  3124633.29</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1201513.12</td>
    <td align="right">08-JUN-10:00</td>
  </tr>
  <tr>
    <td align="right">ElectricitySurplusSold:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">ElectricitySurplusSold:Plant</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cogeneration:ElectricitySurplusSold</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">General:Cogeneration:ElectricitySurplusSold</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">ElectricityNet:Facility</td>
    <td align="right">  3124633.29</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1201513.12</td>
    <td align="right">08-JUN-10:00</td>
  </tr>
  <tr>
    <td align="right">ElectricityNet:Plant</td>
    <td align="right">  3124633.29</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1201513.12</td>
    <td align="right">08-JUN-10:00</td>
  </tr>
  <tr>
    <td align="right">Cogeneration:ElectricityNet</td>
    <td align="right">  3124633.29</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1201513.12</td>
    <td align="right">08-JUN-10:00</td>
  </tr>
  <tr>
    <td align="right">General:Cogeneration:ElectricityNet</td>
    <td align="right">  3124633.29</td>
    <td align="right">    60791.34</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  1201513.12</td>
    <td align="right">08-JUN-10:00</td>
  </tr>
  <tr>
    <td align="right">Electricity:HVAC</td>
    <td align="right">   196988.98</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    72756.56</td>
    <td align="right">26-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">AHU:Fans:Electricity</td>
    <td align="right">   172074.22</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    64619.81</td>
    <td align="right">26-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Toilet_Exhaust_Fan:Fans:Electricity</td>
    <td align="right">    24914.75</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8136.75</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">ExteriorLights:Electricity</td>
    <td align="right">    50786.14</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-07:10</td>
    <td align="right">    22228.00</td>
    <td align="right">01-JAN-19:10</td>
  </tr>
  <tr>
    <td align="right">ExteriorLights:ExteriorLights:Electricity</td>
    <td align="right">    50786.14</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-07:10</td>
    <td align="right">    22228.00</td>
    <td align="right">01-JAN-19:10</td>
  </tr>
  <tr>
    <td align="right">ExteriorEquipment:Electricity</td>
    <td align="right">   336546.18</td>
    <td align="right">    17633.30</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    98433.30</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">MiscPumps:ExteriorEquipment:Electricity</td>
    <td align="right">    25695.73</td>
    <td align="right">     2933.30</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     2933.30</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">LiFTs:ExteriorEquipment:Electricity</td>
    <td align="right">   159154.33</td>
    <td align="right">     2700.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    67500.00</td>
    <td align="right">02-JAN-08:10</td>
  </tr>
  <tr>
    <td align="right">ElecAndMechRoomVent:ExteriorEquipment:Electricity</td>
    <td align="right">   151696.12</td>
    <td align="right">    12000.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    28000.00</td>
    <td align="right">02-JAN-07:40</td>
  </tr>
  <tr>
    <td align="right">Electricity:Plant</td>
    <td align="right">   969350.96</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   562074.47</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:Electricity</td>
    <td align="right">   691258.33</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   461926.62</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">General:Cooling:Electricity</td>
    <td align="right">   691258.33</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   461926.62</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">HeatRejection:Electricity</td>
    <td align="right">    56841.68</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    39183.90</td>
    <td align="right">18-MAR-13:00</td>
  </tr>
  <tr>
    <td align="right">General:HeatRejection:Electricity</td>
    <td align="right">    56841.68</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    39183.90</td>
    <td align="right">18-MAR-13:00</td>
  </tr>
  <tr>
    <td align="right">Pumps:Electricity</td>
    <td align="right">   221250.94</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    82546.41</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">General:Pumps:Electricity</td>
    <td align="right">   221250.94</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    82546.41</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Natural Gas</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Natural Gas-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Natural Gas Annual Value [kWh]</td>
    <td align="right">Natural Gas Minimum Value [W]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Natural Gas Maximum Value [W]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Cooling</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Cooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Cooling Annual Value [kWh]</td>
    <td align="right">Cooling Minimum Value [W]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Cooling Maximum Value [W]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">PlantLoopCoolingDemand:Facility</td>
    <td align="right">  4462515.59</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3562326.41</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">PlantLoopCoolingDemand:HVAC</td>
    <td align="right">  4462515.59</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3562326.41</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">CoolingCoils:PlantLoopCoolingDemand</td>
    <td align="right">  4462515.59</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3562326.41</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Water</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Water-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Annual Value [m3]</td>
    <td align="right">Minimum Value [m3/s]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Maximum Value [m3/s]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">Water:Facility</td>
    <td align="right">     8018.85</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-11:30</td>
  </tr>
  <tr>
    <td align="right">Water:Plant</td>
    <td align="right">     8018.85</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-11:30</td>
  </tr>
  <tr>
    <td align="right">HeatRejection:Water</td>
    <td align="right">     8018.85</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-11:30</td>
  </tr>
  <tr>
    <td align="right">General:HeatRejection:Water</td>
    <td align="right">     8018.85</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-11:30</td>
  </tr>
  <tr>
    <td align="right">MainsWater:Facility</td>
    <td align="right">     8018.85</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-11:30</td>
  </tr>
  <tr>
    <td align="right">MainsWater:Plant</td>
    <td align="right">     8018.85</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-11:30</td>
  </tr>
  <tr>
    <td align="right">HeatRejection:MainsWater</td>
    <td align="right">     8018.85</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-11:30</td>
  </tr>
  <tr>
    <td align="right">General:HeatRejection:MainsWater</td>
    <td align="right">     8018.85</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-11:30</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Other by Weight/Mass</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other by Weight/Mass-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Annual Value [kg]</td>
    <td align="right">Minimum Value [kg/s]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Maximum Value [kg/s]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">CO2:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:CO2</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">CO:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:CO</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">CH4:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:CH4</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">NOx:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:NOx</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">N2O:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:N2O</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">SO2:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:SO2</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PM:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:PM</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PM10:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:PM10</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PM2.5:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:PM2.5</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">NH3:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:NH3</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">NMVOC:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:NMVOC</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Hg:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:Hg</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Pb:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:Pb</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Nuclear High:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:Nuclear High</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Carbon Equivalent:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">CarbonEquivalentEmissions:Carbon Equivalent</td>
    <td align="right">        0.00</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Other Volumetric</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other Volumetric-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Annual Value [m3]</td>
    <td align="right">Minimum Value [m3/s]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Maximum Value [m3/s]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">Nuclear Low:Facility</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:Nuclear Low</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Other Liquid/Gas</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other Liquid/Gas-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Annual Value [L]</td>
    <td align="right">Minimum Value [L]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Maximum Value [L]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">WaterEnvironmentalFactors:Facility</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:WaterEnvironmentalFactors</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">       0.000</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
</table>
<br><br>
<b>Annual and Peak Values - Other</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Annual Value [kWh]</td>
    <td align="right">Minimum Value [W]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Maximum Value [W]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Facility</td>
    <td align="right"> 15491910.45</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right"> 10985837.89</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Building</td>
    <td align="right">  1116807.22</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   775419.87</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:CORE_BOT</td>
    <td align="right">    26248.75</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    22430.67</td>
    <td align="right">02-JUN-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer</td>
    <td align="right">      491.43</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    19697.81</td>
    <td align="right">26-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:CORE_BOT</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">General:Heating:EnergyTransfer</td>
    <td align="right">      491.43</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    19697.81</td>
    <td align="right">26-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer</td>
    <td align="right">  1116315.79</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   775419.87</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:CORE_BOT</td>
    <td align="right">    26248.75</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    22430.67</td>
    <td align="right">02-JUN-07:10</td>
  </tr>
  <tr>
    <td align="right">General:Cooling:EnergyTransfer</td>
    <td align="right">  1116315.79</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   775419.87</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:CORE_MID</td>
    <td align="right">   408655.72</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   353374.59</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:CORE_MID</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:CORE_MID</td>
    <td align="right">   408655.72</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   353374.59</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:CORE_TOP</td>
    <td align="right">    25633.40</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    24570.27</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:CORE_TOP</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:CORE_TOP</td>
    <td align="right">    25633.40</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    24570.27</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_BOT_N</td>
    <td align="right">     9140.25</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6927.47</td>
    <td align="right">18-MAY-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_BOT_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_BOT_N</td>
    <td align="right">     9140.25</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6927.47</td>
    <td align="right">18-MAY-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_BOT_E</td>
    <td align="right">     8259.06</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     7634.87</td>
    <td align="right">24-APR-09:00</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_BOT_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_BOT_E</td>
    <td align="right">     8259.06</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     7634.87</td>
    <td align="right">24-APR-09:00</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_BOT_S</td>
    <td align="right">     9950.98</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     9846.50</td>
    <td align="right">14-DEC-16:40</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_BOT_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_BOT_S</td>
    <td align="right">     9950.98</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     9846.50</td>
    <td align="right">14-DEC-16:40</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_BOT_W</td>
    <td align="right">     8121.98</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8218.28</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_BOT_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_BOT_W</td>
    <td align="right">     8121.98</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8218.28</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_MID_N</td>
    <td align="right">   144773.16</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   113020.79</td>
    <td align="right">08-JUN-10:30</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_MID_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_MID_N</td>
    <td align="right">   144773.16</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   113020.79</td>
    <td align="right">08-JUN-10:30</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_MID_E</td>
    <td align="right">   130004.65</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   112612.24</td>
    <td align="right">15-APR-09:30</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_MID_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_MID_E</td>
    <td align="right">   130004.65</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   112612.24</td>
    <td align="right">15-APR-09:30</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_MID_S</td>
    <td align="right">   151622.36</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   127643.47</td>
    <td align="right">29-DEC-15:50</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_MID_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_MID_S</td>
    <td align="right">   151622.36</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   127643.47</td>
    <td align="right">29-DEC-15:50</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_MID_W</td>
    <td align="right">   129055.84</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   126102.03</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_MID_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_MID_W</td>
    <td align="right">   129055.84</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">   126102.03</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_TOP_N</td>
    <td align="right">     8848.46</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     7997.20</td>
    <td align="right">02-FEB-10:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_TOP_N</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_TOP_N</td>
    <td align="right">     8848.46</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     7997.20</td>
    <td align="right">02-FEB-10:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_TOP_E</td>
    <td align="right">     7993.94</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8921.04</td>
    <td align="right">02-FEB-09:40</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_TOP_E</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_TOP_E</td>
    <td align="right">     7993.94</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8921.04</td>
    <td align="right">02-FEB-09:40</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_TOP_S</td>
    <td align="right">     9906.92</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    10030.59</td>
    <td align="right">26-JAN-11:20</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_TOP_S</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_TOP_S</td>
    <td align="right">     9906.92</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    10030.59</td>
    <td align="right">26-JAN-11:20</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:ZONE_TOP_W</td>
    <td align="right">     8074.55</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8754.50</td>
    <td align="right">18-MAY-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:ZONE_TOP_W</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:ZONE_TOP_W</td>
    <td align="right">     8074.55</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     8754.50</td>
    <td align="right">18-MAY-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:BOT_PLENUM</td>
    <td align="right">     1503.84</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3912.36</td>
    <td align="right">18-MAY-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:BOT_PLENUM</td>
    <td align="right">       57.76</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      853.30</td>
    <td align="right">26-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:BOT_PLENUM</td>
    <td align="right">     1446.08</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3180.69</td>
    <td align="right">09-JUN-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:MID_PLENUM</td>
    <td align="right">    23575.99</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    92371.15</td>
    <td align="right">02-JAN-11:00</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:MID_PLENUM</td>
    <td align="right">      397.21</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    18674.53</td>
    <td align="right">26-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:MID_PLENUM</td>
    <td align="right">    23178.78</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">    92371.15</td>
    <td align="right">02-JAN-11:00</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:TOP_PLENUM</td>
    <td align="right">     5437.36</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6934.91</td>
    <td align="right">18-MAY-07:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:TOP_PLENUM</td>
    <td align="right">       36.46</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">      961.33</td>
    <td align="right">08-DEC-11:00</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:TOP_PLENUM</td>
    <td align="right">     5400.90</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     6934.91</td>
    <td align="right">18-MAY-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:BOT_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:BOT_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:BOT_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:BOT_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:MID_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:MID_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:MID_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:MID_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:TOP_TOILET</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:TOP_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:TOP_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:TOP_STAIRS</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:BOT_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:BOT_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:BOT_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:BOT_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:MID_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:MID_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:MID_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:MID_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:TOP_PARKING</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Zone:TOP_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:EnergyTransfer:Zone:TOP_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Cooling:EnergyTransfer:Zone:TOP_PARKING_CORE</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:HVAC</td>
    <td align="right">  4462515.59</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3562326.41</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">HeatingCoils:EnergyTransfer</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PlantLoopHeatingDemand:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PlantLoopHeatingDemand:HVAC</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">HeatingCoils:PlantLoopHeatingDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">CoolingCoils:EnergyTransfer</td>
    <td align="right">  4462515.59</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3562326.41</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">EnergyTransfer:Plant</td>
    <td align="right">  9912587.63</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  6648091.61</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">Chillers:EnergyTransfer</td>
    <td align="right">  4610664.65</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3093082.49</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">HeatRejection:EnergyTransfer</td>
    <td align="right">  5301922.98</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3555009.11</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">General:HeatRejection:EnergyTransfer</td>
    <td align="right">  5301922.98</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">  3555009.11</td>
    <td align="right">02-JAN-07:10</td>
  </tr>
  <tr>
    <td align="right">DistrictHeating:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">DistrictHeating:Plant</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Heating:DistrictHeating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">General:Heating:DistrictHeating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">Source:Facility</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
  <tr>
    <td align="right">PropaneEmissions:Source</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SensibleHeatGainSummary::EntireFacility></a>
<p>Report:<b> Sensible Heat Gain Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>Annual Building Sensible Heat Gain Components</b><br><br>
<!-- FullName:Sensible Heat Gain Summary_Entire Facility_Annual Building Sensible Heat Gain Components-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Heating [kWh]</td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Cooling [kWh]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Heating [kWh]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Cooling [kWh]</td>
    <td align="right">HVAC Input Heated Surface Heating [kWh]</td>
    <td align="right">HVAC Input Cooled Surface Cooling [kWh]</td>
    <td align="right">People Sensible Heat Addition [kWh]</td>
    <td align="right">Lights Sensible Heat Addition [kWh]</td>
    <td align="right">Equipment Sensible Heat Addition [kWh]</td>
    <td align="right">Window Heat Addition [kWh]</td>
    <td align="right">Interzone Air Transfer Heat Addition [kWh]</td>
    <td align="right">Infiltration Heat Addition [kWh]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Addition [kWh]</td>
    <td align="right">Equipment Sensible Heat Removal [kWh]</td>
    <td align="right">Window Heat Removal [kWh]</td>
    <td align="right">Interzone Air Transfer Heat Removal [kWh]</td>
    <td align="right">Infiltration Heat Removal [kWh]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Removal [kWh]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -26246.29</td>
    <td align="right">       0.000</td>
    <td align="right">   -34139.46</td>
    <td align="right">    8070.032</td>
    <td align="right">   19759.988</td>
    <td align="right">   24116.100</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     616.374</td>
    <td align="right">   10117.999</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -2294.75</td>
    <td align="right">       -0.17</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  -408635.87</td>
    <td align="right">       0.000</td>
    <td align="right"> -6787877.68</td>
    <td align="right">  121581.102</td>
    <td align="right">  296399.813</td>
    <td align="right">  361741.498</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   50583.678</td>
    <td align="right"> 6424765.103</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -58557.64</td>
    <td align="right">     -176.20</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -25630.83</td>
    <td align="right">       0.000</td>
    <td align="right">   -33049.45</td>
    <td align="right">    8075.539</td>
    <td align="right">   19759.988</td>
    <td align="right">   24116.100</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     523.235</td>
    <td align="right">    9256.953</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -3051.53</td>
    <td align="right">       -0.21</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -9139.26</td>
    <td align="right">       0.000</td>
    <td align="right">   -14172.05</td>
    <td align="right">    1788.114</td>
    <td align="right">    4306.216</td>
    <td align="right">    5255.526</td>
    <td align="right">   18864.584</td>
    <td align="right">       0.000</td>
    <td align="right">     191.278</td>
    <td align="right">       0.066</td>
    <td align="right">       0.000</td>
    <td align="right">    -5007.99</td>
    <td align="right">       0.000</td>
    <td align="right">     -725.60</td>
    <td align="right">    -1360.82</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -8257.95</td>
    <td align="right">       0.000</td>
    <td align="right">   -12841.04</td>
    <td align="right">    1774.488</td>
    <td align="right">    4306.316</td>
    <td align="right">    5255.649</td>
    <td align="right">   12958.840</td>
    <td align="right">       0.000</td>
    <td align="right">     205.002</td>
    <td align="right">     152.797</td>
    <td align="right">       0.000</td>
    <td align="right">    -2761.01</td>
    <td align="right">       0.000</td>
    <td align="right">     -793.10</td>
    <td align="right">       -0.02</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -9949.95</td>
    <td align="right">       0.000</td>
    <td align="right">   -13869.94</td>
    <td align="right">    1801.657</td>
    <td align="right">    4306.310</td>
    <td align="right">    5255.641</td>
    <td align="right">   18816.025</td>
    <td align="right">       0.000</td>
    <td align="right">     391.733</td>
    <td align="right">       1.066</td>
    <td align="right">       0.000</td>
    <td align="right">    -5049.86</td>
    <td align="right">       0.000</td>
    <td align="right">     -728.46</td>
    <td align="right">     -973.16</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -8121.16</td>
    <td align="right">       0.000</td>
    <td align="right">   -12752.61</td>
    <td align="right">    1783.968</td>
    <td align="right">    4306.316</td>
    <td align="right">    5255.649</td>
    <td align="right">   12724.777</td>
    <td align="right">       0.000</td>
    <td align="right">     203.844</td>
    <td align="right">     387.999</td>
    <td align="right">       0.000</td>
    <td align="right">    -2981.54</td>
    <td align="right">       0.000</td>
    <td align="right">     -807.24</td>
    <td align="right">       -0.02</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  -144762.04</td>
    <td align="right">       0.000</td>
    <td align="right"> -2930247.75</td>
    <td align="right">   27077.842</td>
    <td align="right">   64593.234</td>
    <td align="right">   78832.888</td>
    <td align="right">  277263.936</td>
    <td align="right">       0.000</td>
    <td align="right">   10927.601</td>
    <td align="right"> 2708646.335</td>
    <td align="right">       0.000</td>
    <td align="right">   -79288.88</td>
    <td align="right">       0.000</td>
    <td align="right">   -13043.16</td>
    <td align="right">       -3.12</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  -129994.14</td>
    <td align="right">       0.000</td>
    <td align="right"> -2583176.26</td>
    <td align="right">   26800.529</td>
    <td align="right">   64594.745</td>
    <td align="right">   78834.732</td>
    <td align="right">  189796.142</td>
    <td align="right">       0.000</td>
    <td align="right">   10462.806</td>
    <td align="right"> 2400905.692</td>
    <td align="right">       0.000</td>
    <td align="right">   -42891.29</td>
    <td align="right">       0.000</td>
    <td align="right">   -15332.96</td>
    <td align="right">       -0.86</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  -151611.63</td>
    <td align="right">       0.000</td>
    <td align="right"> -2945223.06</td>
    <td align="right">   27189.099</td>
    <td align="right">   64594.647</td>
    <td align="right">   78834.612</td>
    <td align="right">  277156.375</td>
    <td align="right">       0.000</td>
    <td align="right">   11569.312</td>
    <td align="right"> 2729618.805</td>
    <td align="right">       0.000</td>
    <td align="right">   -79476.40</td>
    <td align="right">       0.000</td>
    <td align="right">   -12651.76</td>
    <td align="right">       -3.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">  -129048.20</td>
    <td align="right">       0.000</td>
    <td align="right"> -2607917.25</td>
    <td align="right">   26921.075</td>
    <td align="right">   64594.745</td>
    <td align="right">   78834.732</td>
    <td align="right">  186412.765</td>
    <td align="right">       0.000</td>
    <td align="right">   10219.871</td>
    <td align="right"> 2432575.480</td>
    <td align="right">       0.000</td>
    <td align="right">   -47818.08</td>
    <td align="right">       0.000</td>
    <td align="right">   -14775.13</td>
    <td align="right">       -1.30</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -8847.53</td>
    <td align="right">       0.000</td>
    <td align="right">   -13439.31</td>
    <td align="right">    1796.962</td>
    <td align="right">    4306.216</td>
    <td align="right">    5255.526</td>
    <td align="right">   18085.520</td>
    <td align="right">       0.000</td>
    <td align="right">     175.015</td>
    <td align="right">       0.079</td>
    <td align="right">       0.000</td>
    <td align="right">    -5676.89</td>
    <td align="right">       0.000</td>
    <td align="right">     -942.67</td>
    <td align="right">     -712.85</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -7992.86</td>
    <td align="right">       0.000</td>
    <td align="right">   -12016.42</td>
    <td align="right">    1778.216</td>
    <td align="right">    4306.316</td>
    <td align="right">    5255.649</td>
    <td align="right">   12386.959</td>
    <td align="right">       0.000</td>
    <td align="right">     187.468</td>
    <td align="right">     188.582</td>
    <td align="right">       0.000</td>
    <td align="right">    -3066.94</td>
    <td align="right">       0.000</td>
    <td align="right">    -1026.97</td>
    <td align="right">       -0.12</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -9905.90</td>
    <td align="right">       0.000</td>
    <td align="right">   -12783.41</td>
    <td align="right">    1816.577</td>
    <td align="right">    4306.310</td>
    <td align="right">    5255.641</td>
    <td align="right">   18052.329</td>
    <td align="right">       0.000</td>
    <td align="right">     458.338</td>
    <td align="right">       0.058</td>
    <td align="right">       0.000</td>
    <td align="right">    -5724.80</td>
    <td align="right">       0.000</td>
    <td align="right">     -973.38</td>
    <td align="right">     -501.70</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -8073.73</td>
    <td align="right">       0.000</td>
    <td align="right">   -12253.79</td>
    <td align="right">    1787.206</td>
    <td align="right">    4306.316</td>
    <td align="right">    5255.649</td>
    <td align="right">   12141.626</td>
    <td align="right">       0.000</td>
    <td align="right">     178.813</td>
    <td align="right">    1204.865</td>
    <td align="right">       0.000</td>
    <td align="right">    -3450.68</td>
    <td align="right">       0.000</td>
    <td align="right">    -1096.27</td>
    <td align="right">       -0.07</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    1194.609</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.658</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -654.65</td>
    <td align="right">       0.000</td>
    <td align="right">     -540.62</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   17919.133</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       5.601</td>
    <td align="right">       0.000</td>
    <td align="right">       0.046</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   -10217.90</td>
    <td align="right">       0.000</td>
    <td align="right">    -7706.83</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    1194.609</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.223</td>
    <td align="right">       0.000</td>
    <td align="right">       0.005</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -863.04</td>
    <td align="right">       0.000</td>
    <td align="right">     -331.79</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM</td>
    <td align="right">      57.754</td>
    <td align="right">    -1446.19</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    1388.440</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM</td>
    <td align="right">     397.249</td>
    <td align="right">   -23179.36</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   22782.115</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">TOP_PLENUM</td>
    <td align="right">      36.460</td>
    <td align="right">    -5400.88</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    5364.417</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2365.202</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     251.686</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -573.93</td>
    <td align="right">    -2042.95</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   35478.028</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    3224.508</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    -9736.59</td>
    <td align="right">   -28965.95</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    2365.202</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">      88.463</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -930.00</td>
    <td align="right">    -1523.66</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   27385.972</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     629.045</td>
    <td align="right">    8851.682</td>
    <td align="right">    3316.490</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -274.65</td>
    <td align="right">   -39908.54</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    4040.553</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     264.761</td>
    <td align="right">     638.775</td>
    <td align="right">       0.002</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -608.36</td>
    <td align="right">    -2428.39</td>
    <td align="right">    -1907.34</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   27385.972</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     631.270</td>
    <td align="right">    8481.998</td>
    <td align="right">   14434.886</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -151.32</td>
    <td align="right">   -50782.80</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    4040.553</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     142.552</td>
    <td align="right">     520.510</td>
    <td align="right">       0.025</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -613.20</td>
    <td align="right">    -2948.39</td>
    <td align="right">    -1142.03</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   27385.972</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     741.185</td>
    <td align="right">    8162.670</td>
    <td align="right">   10788.025</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -167.19</td>
    <td align="right">   -46910.66</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">    4040.553</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     157.723</td>
    <td align="right">     516.980</td>
    <td align="right">       0.035</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">     -722.68</td>
    <td align="right">    -2890.54</td>
    <td align="right">    -1102.04</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">     491.462</td>
    <td align="right">   -30026.43</td>
    <td align="right">       0.000</td>
    <td align="right"> -1086217.33</td>
    <td align="right">       0.000</td>
    <td align="right">-18025759.48</td>
    <td align="right">  260042.406</td>
    <td align="right">  783543.833</td>
    <td align="right">  767355.591</td>
    <td align="right"> 1054659.879</td>
    <td align="right">    2573.017</td>
    <td align="right">  127631.639</td>
    <td align="right">0.167759E+08</td>
    <td align="right">       0.000</td>
    <td align="right">  -283194.36</td>
    <td align="right">   -14273.00</td>
    <td align="right">  -283910.49</td>
    <td align="right">   -48996.83</td>
  </tr>
</table>
<br><br>
<b>Peak Cooling Sensible Heat Gain Components</b><br><br>
<!-- FullName:Sensible Heat Gain Summary_Entire Facility_Peak Cooling Sensible Heat Gain Components-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Time of Peak {TIMESTAMP}</td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Heating [W]</td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Cooling [W]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Heating [W]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Cooling [W]</td>
    <td align="right">HVAC Input Heated Surface Heating [W]</td>
    <td align="right">HVAC Input Cooled Surface Cooling [W]</td>
    <td align="right">People Sensible Heat Addition [W]</td>
    <td align="right">Lights Sensible Heat Addition [W]</td>
    <td align="right">Equipment Sensible Heat Addition [W]</td>
    <td align="right">Window Heat Addition [W]</td>
    <td align="right">Interzone Air Transfer Heat Addition [W]</td>
    <td align="right">Infiltration Heat Addition [W]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Addition [W]</td>
    <td align="right">Equipment Sensible Heat Removal [W]</td>
    <td align="right">Window Heat Removal [W]</td>
    <td align="right">Interzone Air Transfer Heat Removal [W]</td>
    <td align="right">Infiltration Heat Removal [W]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Removal [W]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">02-JUN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -25462.01</td>
    <td align="right">        0.00</td>
    <td align="right">   -44683.01</td>
    <td align="right">     1177.58</td>
    <td align="right">     2292.08</td>
    <td align="right">     3838.88</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    62836.48</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">02-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -395025.14</td>
    <td align="right">        0.00</td>
    <td align="right">-14503093.79</td>
    <td align="right">     8289.70</td>
    <td align="right">    34381.23</td>
    <td align="right">    57583.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 14797864.75</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">02-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -27817.61</td>
    <td align="right">        0.00</td>
    <td align="right">   -65783.52</td>
    <td align="right">      608.92</td>
    <td align="right">     2292.08</td>
    <td align="right">     3838.88</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    86861.24</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">20-JUL-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -11797.92</td>
    <td align="right">        0.00</td>
    <td align="right">   -18332.68</td>
    <td align="right">      284.39</td>
    <td align="right">      499.50</td>
    <td align="right">      836.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    30845.31</td>
    <td align="right">        0.00</td>
    <td align="right">     -851.87</td>
    <td align="right">        0.00</td>
    <td align="right">    -1483.33</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">18-MAY-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -10944.54</td>
    <td align="right">        0.00</td>
    <td align="right">   -17217.15</td>
    <td align="right">      273.27</td>
    <td align="right">      499.52</td>
    <td align="right">      836.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    27967.15</td>
    <td align="right">        0.00</td>
    <td align="right">     -190.32</td>
    <td align="right">        0.00</td>
    <td align="right">    -1224.54</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">18-MAY-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -13195.95</td>
    <td align="right">        0.00</td>
    <td align="right">   -18929.48</td>
    <td align="right">      293.41</td>
    <td align="right">      499.52</td>
    <td align="right">      836.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    31868.95</td>
    <td align="right">        0.00</td>
    <td align="right">     -535.92</td>
    <td align="right">        0.00</td>
    <td align="right">     -837.13</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">18-MAY-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -12174.62</td>
    <td align="right">        0.00</td>
    <td align="right">   -19358.81</td>
    <td align="right">      260.17</td>
    <td align="right">      499.52</td>
    <td align="right">      836.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    31681.10</td>
    <td align="right">        0.00</td>
    <td align="right">     -388.82</td>
    <td align="right">        0.00</td>
    <td align="right">    -1355.14</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">20-JUL-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -181515.78</td>
    <td align="right">        0.00</td>
    <td align="right"> -4699246.64</td>
    <td align="right">     3821.93</td>
    <td align="right">     7492.57</td>
    <td align="right">    12548.89</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  4903431.33</td>
    <td align="right">        0.00</td>
    <td align="right">   -16332.63</td>
    <td align="right">        0.00</td>
    <td align="right">   -30199.66</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">02-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -160945.68</td>
    <td align="right">        0.00</td>
    <td align="right"> -4705596.40</td>
    <td align="right">     3297.73</td>
    <td align="right">     7492.74</td>
    <td align="right">    12549.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  4862139.77</td>
    <td align="right">        0.00</td>
    <td align="right">   -18322.72</td>
    <td align="right">        0.00</td>
    <td align="right">     -614.62</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">02-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -205873.78</td>
    <td align="right">        0.00</td>
    <td align="right"> -5542300.95</td>
    <td align="right">     3689.66</td>
    <td align="right">     7492.73</td>
    <td align="right">    12549.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  5807328.62</td>
    <td align="right">        0.00</td>
    <td align="right">   -30971.13</td>
    <td align="right">        0.00</td>
    <td align="right">   -51914.32</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">02-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -181189.56</td>
    <td align="right">        0.00</td>
    <td align="right"> -5149714.44</td>
    <td align="right">     3297.85</td>
    <td align="right">     7492.74</td>
    <td align="right">    12549.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  5326417.03</td>
    <td align="right">        0.00</td>
    <td align="right">   -18247.23</td>
    <td align="right">        0.00</td>
    <td align="right">     -605.57</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">20-JUL-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -12532.55</td>
    <td align="right">        0.00</td>
    <td align="right">   -21917.85</td>
    <td align="right">      246.58</td>
    <td align="right">      499.50</td>
    <td align="right">      836.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    36338.05</td>
    <td align="right">        0.00</td>
    <td align="right">    -1211.13</td>
    <td align="right">        0.00</td>
    <td align="right">    -2259.18</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">02-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -10877.88</td>
    <td align="right">        0.00</td>
    <td align="right">   -20657.68</td>
    <td align="right">      231.26</td>
    <td align="right">      499.52</td>
    <td align="right">      836.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    35128.66</td>
    <td align="right">        0.00</td>
    <td align="right">    -1210.06</td>
    <td align="right">        0.00</td>
    <td align="right">    -3950.43</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">02-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -13819.17</td>
    <td align="right">        0.00</td>
    <td align="right">   -23872.75</td>
    <td align="right">      257.10</td>
    <td align="right">      499.52</td>
    <td align="right">      836.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    41599.64</td>
    <td align="right">        0.00</td>
    <td align="right">    -2050.36</td>
    <td align="right">        0.00</td>
    <td align="right">    -3450.59</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">18-MAY-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   -12581.85</td>
    <td align="right">        0.00</td>
    <td align="right">   -23120.18</td>
    <td align="right">      216.96</td>
    <td align="right">      499.52</td>
    <td align="right">      836.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    36953.95</td>
    <td align="right">        0.00</td>
    <td align="right">     -595.66</td>
    <td align="right">        0.00</td>
    <td align="right">    -2209.35</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM</td>
    <td align="right">02-JUN-07:08</td>
    <td align="right">        0.00</td>
    <td align="right">    -6537.92</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     6537.92</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM</td>
    <td align="right">02-JAN-13:02</td>
    <td align="right">        0.00</td>
    <td align="right">   -95293.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    95293.70</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PLENUM</td>
    <td align="right">11-JUN-07:03</td>
    <td align="right">        0.00</td>
    <td align="right">   -13061.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    13061.72</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">02-JAN-07:01</td>
    <td align="right">        0.00</td>
    <td align="right">   -43861.94</td>
    <td align="right">        0.00</td>
    <td align="right"> -1240857.62</td>
    <td align="right">        0.00</td>
    <td align="right">-34592759.43</td>
    <td align="right">    27101.47</td>
    <td align="right">    94007.96</td>
    <td align="right">   122150.29</td>
    <td align="right">        0.00</td>
    <td align="right">     3719.59</td>
    <td align="right">        0.00</td>
    <td align="right"> 35940153.42</td>
    <td align="right">        0.00</td>
    <td align="right">  -106434.02</td>
    <td align="right">     -493.16</td>
    <td align="right">  -202726.56</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Peak Heating Sensible Heat Gain Components</b><br><br>
<!-- FullName:Sensible Heat Gain Summary_Entire Facility_Peak Heating Sensible Heat Gain Components-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Time of Peak {TIMESTAMP}</td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Heating [W]</td>
    <td align="right">HVAC Zone Eq & Other Sensible Air Cooling [W]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Heating [W]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Cooling [W]</td>
    <td align="right">HVAC Input Heated Surface Heating [W]</td>
    <td align="right">HVAC Input Cooled Surface Cooling [W]</td>
    <td align="right">People Sensible Heat Addition [W]</td>
    <td align="right">Lights Sensible Heat Addition [W]</td>
    <td align="right">Equipment Sensible Heat Addition [W]</td>
    <td align="right">Window Heat Addition [W]</td>
    <td align="right">Interzone Air Transfer Heat Addition [W]</td>
    <td align="right">Infiltration Heat Addition [W]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Addition [W]</td>
    <td align="right">Equipment Sensible Heat Removal [W]</td>
    <td align="right">Window Heat Removal [W]</td>
    <td align="right">Interzone Air Transfer Heat Removal [W]</td>
    <td align="right">Infiltration Heat Removal [W]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Removal [W]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_TOILET</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PLENUM</td>
    <td align="right">26-JAN-07:01</td>
    <td align="right">     6231.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    -6231.15</td>
  </tr>
  <tr>
    <td align="right">MID_PLENUM</td>
    <td align="right">26-JAN-07:01</td>
    <td align="right">   121371.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  -121371.52</td>
  </tr>
  <tr>
    <td align="right">TOP_PLENUM</td>
    <td align="right">04-APR-07:01</td>
    <td align="right">     3670.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       -0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    -3670.45</td>
  </tr>
  <tr>
    <td align="right">BOT_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_STAIRS</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BOT_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MID_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TOP_PARKING_CORE</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">26-JAN-07:01</td>
    <td align="right"> -1044343.42</td>
    <td align="right">  1173646.42</td>
    <td align="right">        0.00</td>
    <td align="right"> -1173646.42</td>
    <td align="right">        0.00</td>
    <td align="right">-24902729.53</td>
    <td align="right">    40824.59</td>
    <td align="right">    94007.96</td>
    <td align="right">   122150.29</td>
    <td align="right">        0.00</td>
    <td align="right">     1864.06</td>
    <td align="right">    11539.41</td>
    <td align="right"> 25708343.91</td>
    <td align="right">        0.00</td>
    <td align="right">   -24488.96</td>
    <td align="right">     -145.17</td>
    <td align="right">    -7023.14</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=Standard62.1Summary::EntireFacility></a>
<p>Report:<b> Standard 62.1 Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2021-03-30
    17:02:38</b></p>
<b>System Ventilation Requirements for Cooling</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Requirements for Cooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Zone Primary Air Flow - Vpz-sum [m3/s]</td>
    <td align="right">System Population - Ps</td>
    <td align="right">Sum of Zone Population - Pz-sum</td>
    <td align="right">Occupant Diversity - D</td>
    <td align="right">Uncorrected Outdoor Air Intake Airflow - Vou [m3/s]</td>
    <td align="right">System Primary Airflow - Vps [m3/s]</td>
    <td align="right">Average Outdoor Air Fraction - Xs</td>
    <td align="right">System Ventilation Efficiency - Ev</td>
    <td align="right">Outdoor Air Intake Flow - Vot [m3/s]</td>
    <td align="right">Percent Outdoor Air - %OA</td>
    <td align="right">Environment Name of Peak System Population - Ps</td>
    <td align="right">Date and Time of Last Peak System Population - Ps</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT</td>
    <td align="right">      4.3709</td>
    <td align="right">      0.0000</td>
    <td align="right">    129.0002</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      3.9328</td>
    <td align="right">      0.3772</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      0.3772</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">VAV_MID</td>
    <td align="right">     61.6095</td>
    <td align="right">      0.0000</td>
    <td align="right">   1935.0029</td>
    <td align="right">      1.0000</td>
    <td align="right">     22.2525</td>
    <td align="right">     54.8787</td>
    <td align="right">      0.4055</td>
    <td align="right">      1.0000</td>
    <td align="right">     22.2525</td>
    <td align="right">      0.4055</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP</td>
    <td align="right">      4.2571</td>
    <td align="right">      0.0000</td>
    <td align="right">    129.0002</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      3.7958</td>
    <td align="right">      0.3908</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      0.3908</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>System Ventilation Requirements for Heating</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Requirements for Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Zone Primary Air Flow - Vpz-sum [m3/s]</td>
    <td align="right">System Population - Ps</td>
    <td align="right">Sum of Zone Population - Pz-sum</td>
    <td align="right">Occupant Diversity - D</td>
    <td align="right">Uncorrected Outdoor Air Intake Airflow - Vou [m3/s]</td>
    <td align="right">System Primary Airflow - Vps [m3/s]</td>
    <td align="right">Average Outdoor Air Fraction - Xs</td>
    <td align="right">System Ventilation Efficiency - Ev</td>
    <td align="right">Outdoor Air Intake Flow Vot [m3/s]</td>
    <td align="right">Percent Outdoor Air - %OA</td>
    <td align="right">Environment Name of Peak System Population - Ps</td>
    <td align="right">Date and Time of Last Peak System Population - Ps</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT</td>
    <td align="right">      0.8742</td>
    <td align="right">      0.0000</td>
    <td align="right">    129.0002</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      0.8742</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.6970</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">VAV_MID</td>
    <td align="right">     12.3219</td>
    <td align="right">      0.0000</td>
    <td align="right">   1935.0029</td>
    <td align="right">      1.0000</td>
    <td align="right">     22.2525</td>
    <td align="right">     12.3219</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">     22.2525</td>
    <td align="right">      1.8059</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP</td>
    <td align="right">      0.8514</td>
    <td align="right">      0.0000</td>
    <td align="right">    129.0002</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      0.8514</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.7424</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Zone Ventilation Parameters</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Parameters-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AirLoop Name</td>
    <td align="right">People Outdoor Air Rate - Rp [m3/s-person]</td>
    <td align="right">Zone Population - Pz</td>
    <td align="right">Area Outdoor Air Rate - Ra [m3/s-m2]</td>
    <td align="right">Zone Floor Area - Az [m2]</td>
    <td align="right">Breathing Zone Outdoor Airflow - Vbz [m3/s]</td>
    <td align="right">Cooling Zone Air Distribution Effectiveness - Ez-clg</td>
    <td align="right">Cooling Zone Outdoor Airflow - Voz-clg [m3/s]</td>
    <td align="right">Heating Zone Air Distribution Effectiveness - Ez-htg</td>
    <td align="right">Heating Zone Outdoor Airflow - Voz-htg [m3/s]</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">     68.9207</td>
    <td align="right">    0.000600</td>
    <td align="right">      689.21</td>
    <td align="right">      0.7926</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.7926</td>
    <td align="right">       1.000</td>
    <td align="right">      0.7926</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">   1033.8106</td>
    <td align="right">    0.000600</td>
    <td align="right">    10338.11</td>
    <td align="right">     11.8888</td>
    <td align="right">      1.0000</td>
    <td align="right">     11.8888</td>
    <td align="right">       1.000</td>
    <td align="right">     11.8888</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">     68.9207</td>
    <td align="right">    0.000600</td>
    <td align="right">      689.21</td>
    <td align="right">      0.7926</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.7926</td>
    <td align="right">       1.000</td>
    <td align="right">      0.7926</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0196</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0200</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0199</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0200</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_N</td>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">    225.2942</td>
    <td align="right">    0.000600</td>
    <td align="right">     2252.94</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      2.5909</td>
    <td align="right">       1.000</td>
    <td align="right">      2.5909</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_E</td>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">    225.2995</td>
    <td align="right">    0.000600</td>
    <td align="right">     2252.99</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      2.5909</td>
    <td align="right">       1.000</td>
    <td align="right">      2.5909</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_S</td>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">    225.2992</td>
    <td align="right">    0.000600</td>
    <td align="right">     2252.99</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      2.5909</td>
    <td align="right">       1.000</td>
    <td align="right">      2.5909</td>
  </tr>
  <tr>
    <td align="right">ZONE_MID_W</td>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">    225.2995</td>
    <td align="right">    0.000600</td>
    <td align="right">     2252.99</td>
    <td align="right">      2.5909</td>
    <td align="right">      1.0000</td>
    <td align="right">      2.5909</td>
    <td align="right">       1.000</td>
    <td align="right">      2.5909</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_N</td>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0196</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_E</td>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0200</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_S</td>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0199</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
  <tr>
    <td align="right">ZONE_TOP_W</td>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">     15.0200</td>
    <td align="right">    0.000600</td>
    <td align="right">      150.20</td>
    <td align="right">      0.1727</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.1727</td>
    <td align="right">       1.000</td>
    <td align="right">      0.1727</td>
  </tr>
</table>
<br><br>
<b>System Ventilation Parameters</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Parameters-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">People Outdoor Air Rate - Rp [m3/s-person]</td>
    <td align="right">Sum of Zone Population - Pz-sum</td>
    <td align="right">Area Outdoor Air Rate - Ra [m3/s-m2]</td>
    <td align="right">Sum of Zone Floor Area - Az-sum [m2]</td>
    <td align="right">Breathing Zone Outdoor Airflow - Vbz [m3/s]</td>
    <td align="right">Cooling Zone Outdoor Airflow - Voz-clg [m3/s]</td>
    <td align="right">Heating Zone Outdoor Airflow - Voz-htg [m3/s]</td>
  </tr>
  <tr>
    <td align="right">VAV_BOT</td>
    <td align="right">    0.005500</td>
    <td align="right">      129.00</td>
    <td align="right">    0.000600</td>
    <td align="right">   1290.0020</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.4835</td>
  </tr>
  <tr>
    <td align="right">VAV_MID</td>
    <td align="right">    0.005500</td>
    <td align="right">     1935.00</td>
    <td align="right">    0.000600</td>
    <td align="right">  19350.0293</td>
    <td align="right">     22.2525</td>
    <td align="right">     22.2525</td>
    <td align="right">     22.2525</td>
  </tr>
  <tr>
    <td align="right">VAV_TOP</td>
    <td align="right">    0.005500</td>
    <td align="right">      129.00</td>
    <td align="right">    0.000600</td>
    <td align="right">   1290.0020</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.4835</td>
    <td align="right">      1.4835</td>
  </tr>
</table>
<br><br>
<b>Zone Ventilation Calculations for Cooling Design</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Calculations for Cooling Design-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AirLoop Name</td>
    <td align="right">Box Type</td>
    <td align="right">Zone Primary Airflow - Vpz [m3/s]</td>
    <td align="right">Zone Discharge Airflow - Vdz [m3/s]</td>
    <td align="right">Minimum Zone Primary Airflow - Vpz-min [m3/s]</td>
    <td align="right">Zone Outdoor Airflow Cooling - Voz-clg [m3/s]</td>
    <td align="right">Primary Outdoor Air Fraction - Zpz</td>
    <td align="right">Primary Air Fraction - Ep</td>
    <td align="right">Secondary Recirculation Fraction- Er</td>
    <td align="right">Supply Air Fraction- Fa</td>
    <td align="right">Mixed Air Fraction - Fb</td>
    <td align="right">Outdoor Air Fraction - Fc</td>
    <td align="right">Zone Ventilation Efficiency - Evz</td>
  </tr>
  <tr>
    <td align="right">CORE_BOT</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      1.4639</td>
    <td align="right">      1.4639</td>
    <td align="right">      0.2928</td>
    <td align="right">      0.7926</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">CORE_MID</td>
    <td align="right">VAV_MID</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">     19.1183</td>
    <td align="right">     19.1183</td>
    <td align="right">      3.8237</td>
    <td align="right">     11.8888</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">CORE_TOP</td>
    <td align="right">VAV_TOP</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      1.3545</td>
    <td align="right">      1.3545</td>
    <td align="right">      0.2709</td>
    <td align="right">      0.7926</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_N</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.7193</td>
    <td align="right">      0.7193</td>
    <td align="right">      0.1439</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_E</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.6520</td>
    <td align="right">      0.6520</td>
    <td align="right">      0.1304</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_S</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.8204</td>
    <td align="right">      0.8204</td>
    <td align="right">      0.1641</td>
    <td align="right">      0.1727</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      0.0000</td>
    <td align="right">      1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE_BOT_W</td>
    <td align="right">VAV_BOT</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:NOREHEAT</td>
    <td align="right">      0.7153</td>
    <td align="right">      0.7153</td>
    <td align="right">      0.1431</td>
